time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.858132004737854,0.3802321255207062,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840106964111328,0.5653976202011108,0.5364416837692261,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283580303192,0.4836145341396332,0.3388819992542267,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101569414138794,0.316659152507782,0.3025620281696319,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171088457107544,0.2166889756917953,0.9885664582252502,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569357693195343,1.0,1.0,0.0,1.0,-3.01491928100586,3.0149121284484863,7.306483894353732e-06,2.3279507160186768,0.9161969423294068,0.9161969423294068,0.0,147.29562377929688,158.0,34348.49609375,0.0,2323.70556640625,1.0,281.8580322265625,284.0904846191406,291.34112548828125,293.6341552734375,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839292526245117,1.0,0.0,0.0,3.684048414230346,3.684072732925415,9.056157637132856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.10693359375,0.0,1566.497802734375,1895.4371337890625,0.0,3253.392333984375,0.9124367237091064,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.858132004737854,0.3802321255207062,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840106964111328,0.5653976202011108,0.5364416837692261,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283580303192,0.4836145341396332,0.3388819992542267,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101569414138794,0.316659152507782,0.3025620281696319,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171088457107544,0.2166889756917953,0.9885664582252502,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.569357693195343,1.0,1.0,0.0,1.0,-3.01491928100586,3.0149121284484863,7.306483894353732e-06,2.3279507160186768,0.9161969423294068,0.9161969423294068,0.0,147.29562377929688,158.0,34348.49609375,0.0,2323.70556640625,1.0,281.8580322265625,284.0904846191406,291.34112548828125,293.6341552734375,293.1499938964844,293.1499938964844,281.54998779296875,35353.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839292526245117,1.0,0.0,0.0,3.684048414230346,3.684072732925415,9.056157637132856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.10693359375,0.0,1566.497802734375,1895.4371337890625,0.0,3253.392333984375,0.9124367237091064,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533632755279541,0.3791973888874054,0.3437965214252472,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793593883514404,0.5644599199295044,0.535829484462738,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278367161750792,0.4847123920917511,0.3398244678974151,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.806125283241272,0.316464215517044,0.3025997281074524,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135515809059143,0.216420903801918,0.9883586168289183,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708200931549072,1.0,1.0,0.0,1.0,-3.014281988143921,3.014274835586548,7.303371148736915e-06,2.3274481296539307,0.9156838655471802,0.9156838655471802,0.0,149.9342498779297,158.0,34992.2109375,0.0,2336.11376953125,1.0,281.6002502441406,283.8861694335937,291.33551025390625,293.724609375,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894711434841156,1.0,0.0,0.0,3.6928069591522217,3.69283127784729,9.09926882286527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.13916015625,0.0,1577.5709228515625,1895.4371337890625,0.0,3354.2392578125,0.914462685585022,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483796119689941,0.3779798150062561,0.3428363502025604,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742348790168762,0.5632854700088501,0.5348895788192749,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230791330337524,0.4856200814247131,0.3405559659004211,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017280101776123,0.3160855174064636,0.3024054169654846,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095760107040405,0.2159750163555145,0.987171471118927,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719881057739258,1.0,1.0,0.0,1.0,-3.0112197399139404,3.0112125873565674,7.288492724910611e-06,2.325063705444336,0.9157564640045166,0.9157564640045166,0.0,152.61109924316406,161.0,35014.92578125,0.0,2344.298095703125,1.0,281.55780029296875,283.8244323730469,291.2765197753906,293.6136779785156,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989310264587402,1.0,0.0,0.0,3.698500394821167,3.6985247135162354,9.127348334914132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7548828125,0.0,1585.0224609375,1895.4371337890625,0.0,3393.61767578125,0.915861427783966,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660617828369,0.3752724230289459,0.3407076299190521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605595707893372,0.5326739549636841,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705103874208,0.4871160984039306,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934985160827637,0.3150151371955871,0.3017112016677856,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016950845718384,0.2147620916366577,0.9832355976104736,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736765265464783,1.0,1.0,0.0,1.0,-3.00196385383606,3.0019567012786865,7.243582786031766e-06,2.317843437194824,0.9121029376983644,0.9121029376983644,0.0,157.5291748046875,164.0,35608.13671875,0.0,2352.6806640625,1.0,281.2578125,283.560791015625,291.22039794921875,293.5912475585937,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093254208564758,1.0,0.0,0.0,3.701411008834839,3.7014355659484863,9.14172005650471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.62158203125,0.0,1590.707763671875,1895.4371337890625,0.0,3490.34228515625,0.9167211055755616,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660617828369,0.3752724230289459,0.3407076299190521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641159772872924,0.5605595707893372,0.5326739549636841,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145705103874208,0.4871160984039306,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934985160827637,0.3150151371955871,0.3017112016677856,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016950845718384,0.2147620916366577,0.9832355976104736,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736765265464783,1.0,1.0,0.0,1.0,-3.00196385383606,3.0019567012786865,7.243582786031766e-06,2.317843437194824,0.9121029376983644,0.9121029376983644,0.0,157.5291748046875,164.0,35608.13671875,0.0,2352.6806640625,1.0,281.2578125,283.560791015625,291.22039794921875,293.5912475585937,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093254208564758,1.0,0.0,0.0,3.701411008834839,3.7014355659484863,9.14172005650471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.62158203125,0.0,1590.707763671875,1895.4371337890625,0.0,3490.34228515625,0.9167211055755616,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312616944313049,0.3724054396152496,0.3383890390396118,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545100927352904,0.5575695633888245,0.5301513075828552,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074584245681764,0.4882290363311767,0.3427958786487579,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861509323120117,0.3136893212795257,0.3007208406925201,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944411396980286,0.2132974714040756,0.9778962731361388,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.574625551700592,1.0,1.0,0.0,1.0,-2.9897027015686035,2.9896955490112305,7.184321475506295e-06,2.3082854747772217,0.9056396484375,0.9056396484375,0.0,161.81752014160156,164.0,36200.80078125,0.0,2352.3291015625,1.0,280.9591064453125,283.3062744140625,291.1818542480469,293.5882263183594,293.1499938964844,293.1499938964844,280.95001220703125,36267.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917527437210083,1.0,0.0,0.0,3.6925606727600098,3.692584991455078,9.098055215872592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.20703125,0.0,1583.0625,1895.4371337890625,0.0,3566.322509765625,0.914953351020813,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309420347213745,0.3722957372665405,0.3382876217365265,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541144967079164,0.5574524998664856,0.5300390720367432,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071852564811708,0.4882840812206268,0.3428318202495575,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858566045761108,0.3136370778083801,0.3006739020347595,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941465735435486,0.2132370471954345,0.9776469469070436,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574653148651123,1.0,1.0,0.0,1.0,-2.989132881164551,2.9891257286071777,7.1815657065599225e-06,2.307838201522827,0.9054219126701356,0.9054219126701356,0.0,161.98719787597656,167.0,36194.2578125,0.0,2352.161376953125,1.0,280.9578552246094,283.304443359375,291.17755126953125,293.5805969238281,293.1499938964844,293.1499938964844,280.6499938964844,36275.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174439311027528,1.0,0.0,0.0,3.692019701004028,3.692044258117676,9.09538925952802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.212890625,0.0,1582.5103759765625,1895.4371337890625,0.0,3565.551025390625,0.9148395657539368,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234002590179443,0.3692382276058197,0.3357464969158172,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541800856590271,0.5271918773651123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893141090869903,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.778946042060852,0.3121182918548584,0.299454778432846,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871448159217834,0.2115642130374908,0.9711583256721495,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751433968544006,1.0,1.0,0.0,1.0,-2.974438190460205,2.974431037902832,7.110867045412306e-06,2.296379327774048,0.8961275815963745,0.8961275815963745,0.0,165.9846954345703,170.0,36856.234375,0.0,2345.914306640625,1.0,280.657958984375,283.0612487792969,291.1466369628906,293.587158203125,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250847697257996,1.0,0.0,0.0,3.670168399810791,3.6701927185058594,8.98804614735127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.06591796875,0.0,1560.3262939453125,1895.4371337890625,0.0,3636.008056640625,0.9101784825325012,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234002590179443,0.3692382276058197,0.3357464969158172,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580852985382,0.5541800856590271,0.5271918773651123,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086926460266,0.4893141090869903,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.778946042060852,0.3121182918548584,0.299454778432846,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871448159217834,0.2115642130374908,0.9711583256721495,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751433968544006,1.0,1.0,0.0,1.0,-2.974438190460205,2.974431037902832,7.110867045412306e-06,2.296379327774048,0.8961275815963745,0.8961275815963745,0.0,165.9846954345703,170.0,36856.234375,0.0,2345.914306640625,1.0,280.657958984375,283.0612487792969,291.1466369628906,293.587158203125,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250847697257996,1.0,0.0,0.0,3.670168399810791,3.6701927185058594,8.98804614735127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.06591796875,0.0,1560.3262939453125,1895.4371337890625,0.0,3636.008056640625,0.9101784825325012,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699151992798,0.3679989874362945,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872151374816,0.5527586340904236,0.525376558303833,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921278059482574,0.3453246355056762,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.77472984790802,0.3117036521434784,0.2988101243972778,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826029419898987,0.2107073366641998,0.9665156602859496,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.57570481300354,1.0,1.0,0.0,1.0,-2.96598744392395,2.965980291366577,7.069872935971944e-06,2.2895748615264893,0.8923050761222839,0.8923050761222839,0.0,168.6510772705078,173.0,35819.0625,0.0,2344.2021484375,1.0,280.9422607421875,283.2848205566406,291.0268859863281,293.3285522460937,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063571095466614,1.0,0.0,0.0,3.648397922515869,3.6484220027923584,8.881733037924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1240234375,0.0,1535.5960693359375,1895.4371337890625,0.0,3462.76611328125,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186699151992798,0.3679989874362945,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383872151374816,0.5527586340904236,0.525376558303833,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982670903205872,0.4921278059482574,0.3453246355056762,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.77472984790802,0.3117036521434784,0.2988101243972778,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826029419898987,0.2107073366641998,0.9665156602859496,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.57570481300354,1.0,1.0,0.0,1.0,-2.96598744392395,2.965980291366577,7.069872935971944e-06,2.2895748615264893,0.8923050761222839,0.8923050761222839,0.0,168.6510772705078,173.0,35819.0625,0.0,2344.2021484375,1.0,280.9422607421875,283.2848205566406,291.0268859863281,293.3285522460937,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063571095466614,1.0,0.0,0.0,3.648397922515869,3.6484220027923584,8.881733037924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1240234375,0.0,1535.5960693359375,1895.4371337890625,0.0,3462.76611328125,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176639676094055,0.3680587708950043,0.33406463265419,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370146989822388,0.5528259873390198,0.5251989364624023,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983476758003235,0.4942162632942199,0.3466138839721679,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739439010620117,0.3120090067386627,0.2989495396614074,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816233992576599,0.2107100635766983,0.9659635424613952,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762879848480225,1.0,1.0,0.0,1.0,-2.966646194458008,2.966639280319214,7.072774224070599e-06,2.289979219436645,0.8924970030784607,0.8924970030784607,0.0,169.4400177001953,173.0,35155.42578125,0.0,2349.3857421875,1.0,281.1986694335937,283.4854736328125,290.978759765625,293.1688842773437,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936322927474976,1.0,0.0,0.0,3.640170812606812,3.640194892883301,8.841721523822343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.43994140625,0.0,1525.5946044921875,1895.4371337890625,0.0,3344.159423828125,0.903449296951294,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.817463219165802,0.3684420883655548,0.334335058927536,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366651177406312,0.553291916847229,0.5255239009857178,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992962837219238,0.4966344833374023,0.3482319712638855,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739394307136536,0.3125976324081421,0.2994190752506256,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.681431770324707,0.210971787571907,0.966732621192932,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771507024765015,1.0,1.0,0.0,1.0,-2.9707906246185303,2.9707837104797363,7.09237065166235e-06,2.2931010723114014,0.8921363949775696,0.8921363949775696,0.0,169.95265197753906,176.0,35115.6484375,0.0,2359.466064453125,1.0,281.2417907714844,283.5468444824219,290.99932861328125,293.2299194335937,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871329426765442,1.0,0.0,0.0,3.63477087020874,3.6347947120666495,8.815508181214682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.40380859375,0.0,1518.8460693359375,1895.4371337890625,0.0,3283.38525390625,0.9021328687667848,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665736198425,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254210472108,0.5548543334007263,0.5268087983131409,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019951462745667,0.351837545633316,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745223641395569,0.3142621219158172,0.3008527159690857,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817848086357117,0.211979329586029,0.9706151485443116,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795578956604004,1.0,1.0,0.0,1.0,-2.984241008758545,2.984233856201172,7.156562787713483e-06,2.303407907485962,0.8951606750488281,0.8951606750488281,0.0,171.050537109375,179.0,34509.32421875,0.0,2389.46484375,1.0,281.5416259765625,283.80865478515625,291.0038452148437,293.19000244140625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87300705909729,1.0,0.0,0.0,3.6319313049316406,3.631955146789551,8.801740136732406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.2568359375,0.0,1513.55419921875,1895.4371337890625,0.0,3151.016357421875,0.9013023376464844,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665736198425,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366254210472108,0.5548543334007263,0.5268087983131409,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016942381858826,0.5019951462745667,0.351837545633316,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745223641395569,0.3142621219158172,0.3008527159690857,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817848086357117,0.211979329586029,0.9706151485443116,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795578956604004,1.0,1.0,0.0,1.0,-2.984241008758545,2.984233856201172,7.156562787713483e-06,2.303407907485962,0.8951606750488281,0.8951606750488281,0.0,171.050537109375,179.0,34509.32421875,0.0,2389.46484375,1.0,281.5416259765625,283.80865478515625,291.0038452148437,293.19000244140625,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87300705909729,1.0,0.0,0.0,3.6319313049316406,3.631955146789551,8.801740136732406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.2568359375,0.0,1513.55419921875,1895.4371337890625,0.0,3151.016357421875,0.9013023376464844,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489970207214,0.3713832199573517,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089007377625,0.556986391544342,0.5287097096443176,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078572630882263,0.3558351397514343,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454580783844,0.3163801729679107,0.3027747273445129,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826545000076294,0.2134502679109573,0.9768475890159608,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827669501304626,1.0,1.0,0.0,1.0,-3.00286602973938,3.002858877182007,7.246148015838116e-06,2.3177735805511475,0.9013255834579468,0.9013255834579468,0.0,172.42271423339844,182.0,33957.7890625,0.0,2430.63525390625,1.0,281.8416442871094,284.0671081542969,291.0098571777344,293.16168212890625,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627514839172363,1.0,0.0,0.0,3.641017436981201,3.6410412788391113,8.845834713611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.80859375,0.0,1521.2120361328125,1895.4371337890625,0.0,3054.8125,0.903113067150116,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489970207214,0.3713832199573517,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369089007377625,0.556986391544342,0.5287097096443176,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043412804603576,0.5078572630882263,0.3558351397514343,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454580783844,0.3163801729679107,0.3027747273445129,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826545000076294,0.2134502679109573,0.9768475890159608,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827669501304626,1.0,1.0,0.0,1.0,-3.00286602973938,3.002858877182007,7.246148015838116e-06,2.3177735805511475,0.9013255834579468,0.9013255834579468,0.0,172.42271423339844,182.0,33957.7890625,0.0,2430.63525390625,1.0,281.8416442871094,284.0671081542969,291.0098571777344,293.16168212890625,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627514839172363,1.0,0.0,0.0,3.641017436981201,3.6410412788391113,8.845834713611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.80859375,0.0,1521.2120361328125,1895.4371337890625,0.0,3054.8125,0.903113067150116,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290054321289,0.3711448311805725,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571385025978088,0.5296187996864319,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.511776864528656,0.3590864241123199,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739683389663696,0.3173692524433136,0.3042050004005432,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813875436782837,0.214165449142456,0.981897234916687,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861350893974304,1.0,1.0,0.0,1.0,-3.016246795654297,3.0162394046783447,7.311416538868798e-06,2.3283350467681885,0.9011839628219604,0.9011839628219604,0.0,175.33447265625,185.0,34723.33203125,0.0,2470.383544921875,1.0,281.5578308105469,283.83612060546875,291.1091003417969,293.38787841796875,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821965456008911,1.0,0.0,0.0,3.6480281352996826,3.6480519771575928,8.879931669980579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.02783203125,0.0,1529.754638671875,1895.4371337890625,0.0,3237.162353515625,0.904715061187744,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156290054321289,0.3711448311805725,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337762594223022,0.5571385025978088,0.5296187996864319,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356708526612,0.511776864528656,0.3590864241123199,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739683389663696,0.3173692524433136,0.3042050004005432,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813875436782837,0.214165449142456,0.981897234916687,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861350893974304,1.0,1.0,0.0,1.0,-3.016246795654297,3.0162394046783447,7.311416538868798e-06,2.3283350467681885,0.9011839628219604,0.9011839628219604,0.0,175.33447265625,185.0,34723.33203125,0.0,2470.383544921875,1.0,281.5578308105469,283.83612060546875,291.1091003417969,293.38787841796875,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821965456008911,1.0,0.0,0.0,3.6480281352996826,3.6480519771575928,8.879931669980579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.02783203125,0.0,1529.754638671875,1895.4371337890625,0.0,3237.162353515625,0.904715061187744,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095605373382568,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552434325218201,0.5284170508384705,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139757990837097,0.3609754741191864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690526843070984,0.3170125186443329,0.3043208420276642,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767886281013489,0.2137699425220489,0.9821041226387024,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886861085891724,1.0,1.0,0.0,1.0,-3.0159459114074707,3.0159385204315186,7.310267847060459e-06,2.328234910964966,0.8976472020149231,0.8976472020149231,0.0,179.8600311279297,188.0,35357.72265625,0.0,2493.09619140625,1.0,281.2582397460937,283.5795288085937,291.1054382324219,293.4498596191406,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.646255493164064,3.6462793350219727,8.871304544300074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.271484375,0.0,1529.527099609375,1895.4371337890625,0.0,3410.314697265625,0.9044681787490844,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095605373382568,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259719252586364,0.5552434325218201,0.5284170508384705,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995749354362488,0.5139757990837097,0.3609754741191864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690526843070984,0.3170125186443329,0.3043208420276642,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767886281013489,0.2137699425220489,0.9821041226387024,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886861085891724,1.0,1.0,0.0,1.0,-3.0159459114074707,3.0159385204315186,7.310267847060459e-06,2.328234910964966,0.8976472020149231,0.8976472020149231,0.0,179.8600311279297,188.0,35357.72265625,0.0,2493.09619140625,1.0,281.2582397460937,283.5795288085937,291.1054382324219,293.4498596191406,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.646255493164064,3.6462793350219727,8.871304544300074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.271484375,0.0,1529.527099609375,1895.4371337890625,0.0,3410.314697265625,0.9044681787490844,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065028786659241,0.3686679601669311,0.3352571427822113,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221259951591492,0.5546373128890991,0.5276161432266235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974938988685608,0.5155344605445862,0.3618577122688293,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665919661521912,0.3169780373573303,0.304200530052185,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743963956832886,0.2136081606149673,0.9812860488891602,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896927714347839,1.0,1.0,0.0,1.0,-3.014047145843506,3.0140397548675537,7.300886409211671e-06,2.3266923427581787,0.899204671382904,0.899204671382904,0.0,181.99822998046875,188.0,34676.62109375,0.0,2500.542724609375,1.0,281.50128173828125,283.75506591796875,291.003173828125,293.2056884765625,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927599787712097,1.0,0.0,0.0,3.645942211151123,3.645966291427612,8.869780572240415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.7119140625,0.0,1528.66650390625,1895.4371337890625,0.0,3336.009033203125,0.9044157862663268,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048734068870544,0.3687184154987335,0.3351572155952453,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200072884559632,0.5546507835388184,0.5274568200111389,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969270586967468,0.5176827907562256,0.3632340133190155,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653497457504272,0.3173194229602813,0.3044351637363434,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731201410293579,0.2137219905853271,0.9815459847450256,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907986164093018,1.0,1.0,0.0,1.0,-3.015977621078491,3.015970230102539,7.310042292374419e-06,2.328097343444824,0.9002956748008728,0.9002956748008728,0.0,183.4527130126953,191.0,34603.58203125,0.0,2511.648681640625,1.0,281.54229736328125,283.806396484375,290.98486328125,293.2083435058594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869224190711975,1.0,0.0,0.0,3.648131847381592,3.648155927658081,8.88043757640844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.26708984375,0.0,1530.52490234375,1895.4371337890625,0.0,3281.4150390625,0.9048197865486144,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065985679626,0.3674823641777038,0.3345828056335449,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511470079422,0.5533966422080994,0.526837944984436,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.5205471515655518,0.3656459748744964,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624062895774841,0.3172740042209625,0.3047725856304168,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701913475990295,0.2134684473276138,0.9818549752235411,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929558873176575,1.0,1.0,0.0,1.0,-3.018229961395264,3.0182225704193115,7.321249540837016e-06,2.3299577236175537,0.8967688679695129,0.8967688679695129,0.0,186.72520446777344,194.0,35214.32421875,0.0,2532.720703125,1.0,281.2578430175781,283.5704040527344,291.0574035644531,293.3710021972656,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966907858848572,1.0,0.0,0.0,3.644832849502564,3.6448569297790527,8.86438385805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.86083984375,0.0,1528.2960205078125,1895.4371337890625,0.0,3372.71826171875,0.904185116291046,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065985679626,0.3674823641777038,0.3345828056335449,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511470079422,0.5533966422080994,0.526837944984436,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950498104095459,0.5205471515655518,0.3656459748744964,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624062895774841,0.3172740042209625,0.3047725856304168,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701913475990295,0.2134684473276138,0.9818549752235411,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929558873176575,1.0,1.0,0.0,1.0,-3.018229961395264,3.0182225704193115,7.321249540837016e-06,2.3299577236175537,0.8967688679695129,0.8967688679695129,0.0,186.72520446777344,194.0,35214.32421875,0.0,2532.720703125,1.0,281.2578430175781,283.5704040527344,291.0574035644531,293.3710021972656,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966907858848572,1.0,0.0,0.0,3.644832849502564,3.6448569297790527,8.86438385805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.86083984375,0.0,1528.2960205078125,1895.4371337890625,0.0,3372.71826171875,0.904185116291046,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671895861625671,0.3339989185333252,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106402397155762,0.553016722202301,0.5261399745941162,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934835195541382,0.5244325995445251,0.3680684864521026,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596813440322876,0.3177168369293213,0.3050304353237152,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667421817779541,0.2135249674320221,0.9817233681678772,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949333906173706,1.0,1.0,0.0,1.0,-3.0197417736053467,3.0197346210479736,7.328266292461194e-06,2.3309884071350098,0.8992233872413635,0.8992233872413635,0.0,189.7739105224609,197.0,34448.4375,0.0,2551.28564453125,1.0,281.5421447753906,283.7977294921875,290.9779357910156,293.1835632324219,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820793628692627,1.0,0.0,0.0,3.64538311958313,3.645407199859619,8.867060046213737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.88330078125,0.0,1527.739013671875,1895.4371337890625,0.0,3236.064208984375,0.9042312502861024,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671895861625671,0.3339989185333252,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106402397155762,0.553016722202301,0.5261399745941162,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934835195541382,0.5244325995445251,0.3680684864521026,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596813440322876,0.3177168369293213,0.3050304353237152,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667421817779541,0.2135249674320221,0.9817233681678772,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949333906173706,1.0,1.0,0.0,1.0,-3.0197417736053467,3.0197346210479736,7.328266292461194e-06,2.3309884071350098,0.8992233872413635,0.8992233872413635,0.0,189.7739105224609,197.0,34448.4375,0.0,2551.28564453125,1.0,281.5421447753906,283.7977294921875,290.9779357910156,293.1835632324219,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820793628692627,1.0,0.0,0.0,3.64538311958313,3.645407199859619,8.867060046213737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.88330078125,0.0,1527.739013671875,1895.4371337890625,0.0,3236.064208984375,0.9042312502861024,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954640388489,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541189908981323,0.5269410610198975,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717381477356,0.5296772122383118,0.3715560436248779,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592698335647583,0.3191394209861755,0.30622598528862,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669086813926697,0.214386761188507,0.9850229024887084,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974946618080139,1.0,1.0,0.0,1.0,-3.031167984008789,3.031160593032837,7.383653155557113e-06,2.3397340774536133,0.9048635959625244,0.9048635959625244,0.0,191.67648315429688,200.0,33753.32421875,0.0,2582.81982421875,1.0,281.841796875,284.045654296875,290.9687805175781,293.1116943359375,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655678033828735,1.0,0.0,0.0,3.65537428855896,3.655398368835449,8.915732223613304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.6396484375,0.0,1536.997802734375,1895.4371337890625,0.0,3081.232421875,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954640388489,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092819094657898,0.5541189908981323,0.5269410610198975,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946717381477356,0.5296772122383118,0.3715560436248779,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592698335647583,0.3191394209861755,0.30622598528862,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669086813926697,0.214386761188507,0.9850229024887084,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974946618080139,1.0,1.0,0.0,1.0,-3.031167984008789,3.031160593032837,7.383653155557113e-06,2.3397340774536133,0.9048635959625244,0.9048635959625244,0.0,191.67648315429688,200.0,33753.32421875,0.0,2582.81982421875,1.0,281.841796875,284.045654296875,290.9687805175781,293.1116943359375,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655678033828735,1.0,0.0,0.0,3.65537428855896,3.655398368835449,8.915732223613304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.6396484375,0.0,1536.997802734375,1895.4371337890625,0.0,3081.232421875,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536253452301025,0.5271831750869751,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351771354675,0.5331672430038452,0.3744980692863464,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576603889465332,0.3196769058704376,0.3071945309638977,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654059290885925,0.2147042006254196,0.9881304502487184,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.600239634513855,1.0,1.0,0.0,1.0,-3.040012836456299,3.0400054454803467,7.427282071148511e-06,2.346762418746948,0.9040736556053162,0.9040736556053162,0.0,194.58995056152344,203.0,34408.6484375,0.0,2614.829833984375,1.0,281.5577392578125,283.8072814941406,291.0837707519531,293.3404541015625,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800016045570374,1.0,0.0,0.0,3.66174054145813,3.661764621734619,8.946814205046394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.87744140625,0.0,1545.182861328125,1895.4371337890625,0.0,3216.595947265625,0.907791554927826,1.0,0.0,3.0,1.0,0.0
