time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258761882782,0.5536253452301025,0.5271831750869751,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351771354675,0.5331672430038452,0.3744980692863464,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576603889465332,0.3196769058704376,0.3071945309638977,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654059290885925,0.2147042006254196,0.9881304502487184,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.600239634513855,1.0,1.0,0.0,1.0,-3.040012836456299,3.0400054454803467,7.427282071148511e-06,2.346762418746948,0.9040736556053162,0.9040736556053162,0.0,194.58995056152344,203.0,34408.6484375,0.0,2614.829833984375,1.0,281.5577392578125,283.8072814941406,291.0837707519531,293.3404541015625,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800016045570374,1.0,0.0,0.0,3.66174054145813,3.661764621734619,8.946814205046394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.87744140625,0.0,1545.182861328125,1895.4371337890625,0.0,3216.595947265625,0.907791554927826,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919951438904,0.3666020631790161,0.3342342674732208,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034613370895386,0.5526238679885864,0.5265796780586243,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925888538360596,0.5342315435409546,0.3754670023918152,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558111548423767,0.3194589614868164,0.3072356283664703,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636505126953125,0.2144799679517746,0.9881340265274048,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013652086257935,1.0,1.0,0.0,1.0,-3.0398173332214355,3.0398099422454834,7.426485808537109e-06,2.3466789722442627,0.9016578793525696,0.9016578793525696,0.0,196.6365203857422,203.0,34993.1875,0.0,2625.061767578125,1.0,281.3008728027344,283.6061706542969,291.1268310546875,293.4892272949219,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909404873847961,1.0,0.0,0.0,3.661566972732544,3.661591291427612,8.945966669671179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.48583984375,0.0,1546.0250244140625,1895.4371337890625,0.0,3319.001953125,0.907801389694214,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879816889762878,0.3653502762317657,0.3332769870758056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000412821769714,0.5512540340423584,0.5255048274993896,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903728127479553,0.5349950790405273,0.3761210739612579,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533999085426331,0.318981409072876,0.3069697618484497,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613281965255737,0.2140287309885025,0.9869693517684937,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022509336471558,1.0,1.0,0.0,1.0,-3.036445617675781,3.036438226699829,7.410128546325723e-06,2.3441219329833984,0.8997965455055237,0.8997965455055237,0.0,198.9603271484375,206.0,34949.97265625,0.0,2630.60986328125,1.0,281.2580261230469,283.54522705078125,291.1007995605469,293.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957167267799377,1.0,0.0,0.0,3.658344984054565,3.658369064331055,8.930229000725376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.66748046875,0.0,1543.3323974609375,1895.4371337890625,0.0,3363.6259765625,0.907200276851654,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857197761536,0.3625122904777527,0.3310252726078033,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843306541443,0.5480243563652039,0.5228202939033508,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857849836349487,0.5361324548721313,0.3771407902240753,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483617663383484,0.3176303505897522,0.3060167729854584,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.656355619430542,0.2127435207366943,0.9827159643173218,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034656167030334,1.0,1.0,0.0,1.0,-3.0254836082458496,3.025476217269897,7.3567703111621086e-06,2.335679769515991,0.8926496505737305,0.8926496505737305,0.0,203.51795959472656,209.0,35550.953125,0.0,2633.082763671875,1.0,280.9582214355469,283.2933349609375,291.08892822265625,293.4444580078125,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906741201877594,1.0,0.0,0.0,3.643566131591797,3.643590211868286,8.858223168317636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.779296875,0.0,1529.1395263671875,1895.4371337890625,0.0,3466.336181640625,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857197761536,0.3625122904777527,0.3310252726078033,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929843306541443,0.5480243563652039,0.5228202939033508,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857849836349487,0.5361324548721313,0.3771407902240753,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483617663383484,0.3176303505897522,0.3060167729854584,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.656355619430542,0.2127435207366943,0.9827159643173218,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034656167030334,1.0,1.0,0.0,1.0,-3.0254836082458496,3.025476217269897,7.3567703111621086e-06,2.335679769515991,0.8926496505737305,0.8926496505737305,0.0,203.51795959472656,209.0,35550.953125,0.0,2633.082763671875,1.0,280.9582214355469,283.2933349609375,291.08892822265625,293.4444580078125,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906741201877594,1.0,0.0,0.0,3.643566131591797,3.643590211868286,8.858223168317636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.779296875,0.0,1529.1395263671875,1895.4371337890625,0.0,3466.336181640625,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613843023777008,0.3296242654323578,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977025985718,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479617118835,0.5391055345535278,0.3788665235042572,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450777888298035,0.3172450661659241,0.3054382503032684,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.652933657169342,0.2120940238237381,0.979236364364624,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044853329658508,1.0,1.0,0.0,1.0,-3.0187413692474365,3.0187342166900635,7.323536920011975e-06,2.3302698135375977,0.8910729289054871,0.8910729289054871,0.0,206.6995086669922,212.0,34499.2734375,0.0,2636.5439453125,1.0,281.2420654296875,283.5101928710937,290.9855651855469,293.20263671875,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879048228263855,1.0,0.0,0.0,3.630248546600342,3.630272626876831,8.793586516731011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.92236328125,0.0,1513.800048828125,1895.4371337890625,0.0,3290.60791015625,0.9011039137840272,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613843023777008,0.3296242654323578,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882389068603516,0.5464977025985718,0.5209572911262512,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479617118835,0.5391055345535278,0.3788665235042572,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450777888298035,0.3172450661659241,0.3054382503032684,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.652933657169342,0.2120940238237381,0.979236364364624,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044853329658508,1.0,1.0,0.0,1.0,-3.0187413692474365,3.0187342166900635,7.323536920011975e-06,2.3302698135375977,0.8910729289054871,0.8910729289054871,0.0,206.6995086669922,212.0,34499.2734375,0.0,2636.5439453125,1.0,281.2420654296875,283.5101928710937,290.9855651855469,293.20263671875,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879048228263855,1.0,0.0,0.0,3.630248546600342,3.630272626876831,8.793586516731011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.92236328125,0.0,1513.800048828125,1895.4371337890625,0.0,3290.60791015625,0.9011039137840272,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.775850772857666,0.3618091940879822,0.3297808766365051,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467169880867004,0.5208775997161865,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812346458435,0.5437280535697937,0.3818788826465606,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443176507949829,0.3180757164955139,0.3060270845890045,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519946455955505,0.2124528735876083,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061844825744629,1.0,1.0,0.0,1.0,-3.024162530899048,3.024155139923096,7.349578481807839e-06,2.3343331813812256,0.892839789390564,0.892839789390564,0.0,208.42938232421875,215.0,33682.8515625,0.0,2655.90234375,1.0,281.54156494140625,283.7591857910156,290.9785461425781,293.1187438964844,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669986128807068,1.0,0.0,0.0,3.625291585922241,3.625315427780152,8.769588362156355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.95654296875,0.0,1506.6881103515625,1895.4371337890625,0.0,3094.655029296875,0.8998517394065857,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.775850772857666,0.3618091940879822,0.3297808766365051,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866245150566101,0.5467169880867004,0.5208775997161865,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843812346458435,0.5437280535697937,0.3818788826465606,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443176507949829,0.3180757164955139,0.3060270845890045,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519946455955505,0.2124528735876083,0.9800767302513124,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061844825744629,1.0,1.0,0.0,1.0,-3.024162530899048,3.024155139923096,7.349578481807839e-06,2.3343331813812256,0.892839789390564,0.892839789390564,0.0,208.42938232421875,215.0,33682.8515625,0.0,2655.90234375,1.0,281.54156494140625,283.7591857910156,290.9785461425781,293.1187438964844,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669986128807068,1.0,0.0,0.0,3.625291585922241,3.625315427780152,8.769588362156355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.95654296875,0.0,1506.6881103515625,1895.4371337890625,0.0,3094.655029296875,0.8998517394065857,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629476428031921,0.3307015895843506,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610992431641,0.521800696849823,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491286516189575,0.3855305016040802,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445992827415466,0.3196066617965698,0.3073632419109344,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522160172462463,0.2134770601987838,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086651682853699,1.0,1.0,0.0,1.0,-3.037296295166016,3.0372889041900635,7.413464118144475e-06,2.344432592391968,0.8975694179534912,0.8975694179534912,0.0,209.89259338378903,218.0,32955.70703125,0.0,2688.913330078125,1.0,281.8415832519531,284.00787353515625,291.00457763671875,293.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506159782409668,1.0,0.0,0.0,3.630660772323608,3.630684614181519,8.795583426035591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.37158203125,0.0,1510.5347900390625,1895.4371337890625,0.0,2941.040771484375,0.900862455368042,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629476428031921,0.3307015895843506,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862038850784302,0.5478610992431641,0.521800696849823,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863063454627991,0.5491286516189575,0.3855305016040802,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445992827415466,0.3196066617965698,0.3073632419109344,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522160172462463,0.2134770601987838,0.9841755628585817,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086651682853699,1.0,1.0,0.0,1.0,-3.037296295166016,3.0372889041900635,7.413464118144475e-06,2.344432592391968,0.8975694179534912,0.8975694179534912,0.0,209.89259338378903,218.0,32955.70703125,0.0,2688.913330078125,1.0,281.8415832519531,284.00787353515625,291.00457763671875,293.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506159782409668,1.0,0.0,0.0,3.630660772323608,3.630684614181519,8.795583426035591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.37158203125,0.0,1510.5347900390625,1895.4371337890625,0.0,2941.040771484375,0.900862455368042,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.77574223279953,0.3636540472507477,0.331268161535263,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860389590263367,0.5486211180686951,0.5224329829216003,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.887279212474823,0.5519894957542419,0.3874475061893463,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448071837425232,0.3205219805240631,0.3081756234169006,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524507403373718,0.214144229888916,0.9869657158851624,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101493239402771,1.0,1.0,0.0,1.0,-3.045370817184448,3.045363426208496,7.452936642948771e-06,2.3506667613983154,0.9017155766487122,0.9017155766487122,0.0,210.74191284179688,218.0,32309.572265625,0.0,2709.068359375,1.0,282.0982666015625,284.2007751464844,290.9903259277344,292.98883056640625,293.1499938964844,293.1499938964844,282.1499938964844,35671.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413673043251038,1.0,0.0,0.0,3.637306213378906,3.637330055236816,8.827811370792915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.5908203125,0.0,1516.6402587890625,1895.4371337890625,0.0,2854.49267578125,0.9022747874259948,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759765386581421,0.3644779622554779,0.3320223391056061,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861145377159119,0.549527108669281,0.5232868194580078,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884913325309753,0.5549812316894531,0.3895334005355835,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452167272567749,0.321548581123352,0.3091397583484649,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529033184051514,0.2149200737476349,0.9903814196586608,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118096113204956,1.0,1.0,0.0,1.0,-3.055075168609619,3.055067539215088,7.50052140574553e-06,2.358161687850952,0.9052215218544006,0.9052215218544006,0.0,211.5487823486328,221.0,32268.14453125,0.0,2732.29833984375,1.0,282.1417541503906,284.2535400390625,291.03033447265625,293.0781555175781,293.1499938964844,293.1499938964844,281.8500061035156,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381273150444031,1.0,0.0,0.0,3.6470446586608887,3.647068738937378,8.875145454112499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.1904296875,0.0,1526.44921875,1895.4371337890625,0.0,2824.2236328125,0.9043228030204772,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640706837177276,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.549203097820282,0.5237603187561035,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586751699447632,0.3926769495010376,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441104650497437,0.3223039507865906,0.3103759884834289,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678997039795,0.2155647575855255,0.9952173233032228,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150062680244446,1.0,1.0,0.0,1.0,-3.067143440246582,3.067135810852051,7.5604812082019635e-06,2.367722272872925,0.90636944770813,0.90636944770813,0.0,214.6810913085937,224.0,32919.95703125,0.0,2772.486328125,1.0,281.8577575683594,284.0111083984375,291.1513366699219,293.31915283203125,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567222952842712,1.0,0.0,0.0,3.660569429397583,3.660593509674072,8.941092914938054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.55029296875,0.0,1542.4271240234375,1895.4371337890625,0.0,2998.268310546875,0.9073981642723083,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640706837177276,0.332357257604599,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837571144104004,0.549203097820282,0.5237603187561035,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888290286064148,0.5586751699447632,0.3926769495010376,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441104650497437,0.3223039507865906,0.3103759884834289,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678997039795,0.2155647575855255,0.9952173233032228,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150062680244446,1.0,1.0,0.0,1.0,-3.067143440246582,3.067135810852051,7.5604812082019635e-06,2.367722272872925,0.90636944770813,0.90636944770813,0.0,214.6810913085937,224.0,32919.95703125,0.0,2772.486328125,1.0,281.8577575683594,284.0111083984375,291.1513366699219,293.31915283203125,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567222952842712,1.0,0.0,0.0,3.660569429397583,3.660593509674072,8.941092914938054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.55029296875,0.0,1542.4271240234375,1895.4371337890625,0.0,2998.268310546875,0.9073981642723083,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.36198690533638,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.5468637943267822,0.5221337080001831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605545043945312,0.3943511843681335,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404580116271973,0.3216849565505981,0.3102522194385528,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.648729145526886,0.2150767147541046,0.9950477480888368,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173177361488342,1.0,1.0,0.0,1.0,-3.065173864364624,3.0651662349700928,7.551091130153509e-06,2.3663346767425537,0.9041311144828796,0.9041311144828796,0.0,219.3414306640625,227.0,33538.30859375,0.0,2792.938232421875,1.0,281.55816650390625,283.7488098144531,291.1632080078125,293.3943176269531,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875038743019104,1.0,0.0,0.0,3.664964437484741,3.664988517761232,8.96257517979393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.5009765625,0.0,1549.1409912109375,1895.4371337890625,0.0,3170.070068359375,0.9085380434989928,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.36198690533638,0.3309548199176788,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782368302345276,0.5468637943267822,0.5221337080001831,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427700042725,0.5605545043945312,0.3943511843681335,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404580116271973,0.3216849565505981,0.3102522194385528,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.648729145526886,0.2150767147541046,0.9950477480888368,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173177361488342,1.0,1.0,0.0,1.0,-3.065173864364624,3.0651662349700928,7.551091130153509e-06,2.3663346767425537,0.9041311144828796,0.9041311144828796,0.0,219.3414306640625,227.0,33538.30859375,0.0,2792.938232421875,1.0,281.55816650390625,283.7488098144531,291.1632080078125,293.3943176269531,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875038743019104,1.0,0.0,0.0,3.664964437484741,3.664988517761232,8.96257517979393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.5009765625,0.0,1549.1409912109375,1895.4371337890625,0.0,3170.070068359375,0.9085380434989928,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437541007995605,0.5195532441139221,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618425011634827,0.3954676389694214,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361830472946167,0.3204421401023865,0.3093986511230469,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446406245231628,0.2139786034822464,0.9916442632675172,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187633275985718,1.0,1.0,0.0,1.0,-3.0558338165283203,3.055826425552368,7.505201210733503e-06,2.3591487407684326,0.8994046449661255,0.8994046449661255,0.0,224.03240966796875,230.0,34286.3671875,0.0,2798.840087890625,1.0,281.2581481933594,283.5007629394531,291.1497497558594,293.4292297363281,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883044123649597,1.0,0.0,0.0,3.659562110900879,3.6595864295959473,8.936172548601462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.87939453125,0.0,1545.0787353515625,1895.4371337890625,0.0,3294.346923828125,0.9075069427490234,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593841791152954,0.3289027214050293,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720727562904358,0.5437541007995605,0.5195532441139221,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810132145881653,0.5618425011634827,0.3954676389694214,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361830472946167,0.3204421401023865,0.3093986511230469,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446406245231628,0.2139786034822464,0.9916442632675172,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187633275985718,1.0,1.0,0.0,1.0,-3.0558338165283203,3.055826425552368,7.505201210733503e-06,2.3591487407684326,0.8994046449661255,0.8994046449661255,0.0,224.03240966796875,230.0,34286.3671875,0.0,2798.840087890625,1.0,281.2581481933594,283.5007629394531,291.1497497558594,293.4292297363281,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883044123649597,1.0,0.0,0.0,3.659562110900879,3.6595864295959473,8.936172548601462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.87939453125,0.0,1545.0787353515625,1895.4371337890625,0.0,3294.346923828125,0.9075069427490234,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.358370840549469,0.3276358246803283,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422325134277344,0.5177247524261475,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791433572769165,0.5649212002754211,0.3972732424736023,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333510518074036,0.3201021254062652,0.3088816404342651,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007016181946,0.2134571373462677,0.9888252019882202,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199598908424377,1.0,1.0,0.0,1.0,-3.050259113311768,3.0502514839172363,7.477386134269182e-06,2.354652404785156,0.8999830484390259,0.8999830484390259,0.0,227.33917236328125,233.0,33236.05859375,0.0,2804.98681640625,1.0,281.542236328125,283.7122802734375,291.0379333496094,293.1815185546875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703256845474243,1.0,0.0,0.0,3.655787467956543,3.655811548233032,8.91774732281192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.85107421875,0.0,1540.2220458984375,1895.4371337890625,0.0,3125.86572265625,0.9066351652145386,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.358370840549469,0.3276358246803283,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678895831108093,0.5422325134277344,0.5177247524261475,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791433572769165,0.5649212002754211,0.3972732424736023,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333510518074036,0.3201021254062652,0.3088816404342651,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418007016181946,0.2134571373462677,0.9888252019882202,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199598908424377,1.0,1.0,0.0,1.0,-3.050259113311768,3.0502514839172363,7.477386134269182e-06,2.354652404785156,0.8999830484390259,0.8999830484390259,0.0,227.33917236328125,233.0,33236.05859375,0.0,2804.98681640625,1.0,281.542236328125,283.7122802734375,291.0379333496094,293.1815185546875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703256845474243,1.0,0.0,0.0,3.655787467956543,3.655811548233032,8.91774732281192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.85107421875,0.0,1540.2220458984375,1895.4371337890625,0.0,3125.86572265625,0.9066351652145386,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304809570312,0.3578139543533325,0.3273823261260986,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665400743484497,0.54148268699646,0.5172613859176636,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302706718445,0.5663495063781738,0.3984862864017486,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325308918952942,0.3199841678142547,0.308923065662384,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409638524055481,0.2132776975631714,0.9885312914848328,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207014322280884,1.0,1.0,0.0,1.0,-3.0505549907684326,3.0505473613739014,7.478908173652599e-06,2.354911088943481,0.8974397778511047,0.8974397778511047,0.0,228.60499572753903,233.0,33985.90234375,0.0,2812.16015625,1.0,281.298583984375,283.54058837890625,291.1164245605469,293.382568359375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752187490463257,1.0,0.0,0.0,3.652563333511353,3.652587413787842,8.902025570023397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.96142578125,0.0,1537.3260498046875,1895.4371337890625,0.0,3171.7578125,0.9059247374534608,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566360235214233,0.3568648099899292,0.3267233669757843,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645449876785278,0.5403337478637695,0.5163885951042175,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935836791992,0.5673267841339111,0.3993209600448608,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312108874320984,0.3196122348308563,0.3087314069271087,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396899819374084,0.2129191160202026,0.9875630140304564,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213502883911133,1.0,1.0,0.0,1.0,-3.0483269691467285,3.0483195781707764,7.468101102858782e-06,2.353238821029663,0.8952746987342834,0.8952746987342834,0.0,230.27444458007807,236.0,34001.38671875,0.0,2816.40380859375,1.0,281.2576599121094,283.4890441894531,291.1274719238281,293.3630065917969,293.1499938964844,293.1499938964844,281.54998779296875,36269.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780983686447144,1.0,0.0,0.0,3.6466705799102783,3.646694660186768,8.873324759406387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.134765625,0.0,1531.4825439453125,1895.4371337890625,0.0,3198.7568359375,0.9047032594680786,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562168478965759,0.3258733749389648,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.5392695665359497,0.5151033997535706,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825862884521,0.5707536339759827,0.4014360308647156,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292373776435852,0.3196247816085815,0.3085988163948059,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497315406799,0.2127396464347839,0.9863860011100768,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227235794067383,1.0,1.0,0.0,1.0,-3.046717882156372,3.04671049118042,7.459893822669983e-06,2.351859331130981,0.8957238793373108,0.8957238793373108,0.0,233.04237365722656,239.0,32981.00390625,0.0,2827.595458984375,1.0,281.5421142578125,283.70440673828125,291.05224609375,293.17352294921875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623942136764526,1.0,0.0,0.0,3.640426397323608,3.6404504776000977,8.842962984090263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.28955078125,0.0,1523.6304931640625,1895.4371337890625,0.0,3051.461669921875,0.9032496809959412,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562168478965759,0.3258733749389648,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614458441734314,0.5392695665359497,0.5151033997535706,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825862884521,0.5707536339759827,0.4014360308647156,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292373776435852,0.3196247816085815,0.3085988163948059,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377497315406799,0.2127396464347839,0.9863860011100768,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227235794067383,1.0,1.0,0.0,1.0,-3.046717882156372,3.04671049118042,7.459893822669983e-06,2.351859331130981,0.8957238793373108,0.8957238793373108,0.0,233.04237365722656,239.0,32981.00390625,0.0,2827.595458984375,1.0,281.5421142578125,283.70440673828125,291.05224609375,293.17352294921875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623942136764526,1.0,0.0,0.0,3.640426397323608,3.6404504776000977,8.842962984090263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.28955078125,0.0,1523.6304931640625,1895.4371337890625,0.0,3051.461669921875,0.9032496809959412,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.3566892743110657,0.3261590600013733,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394424796104431,0.5150883197784424,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229091644287,0.5754337906837463,0.4045508503913879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287400364875793,0.3205244541168213,0.3093273341655731,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372478008270264,0.2133047133684158,0.9884506464004515,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624689519405365,1.0,1.0,0.0,1.0,-3.054137945175171,3.0541305541992188,7.496096714021405e-06,2.3575124740600586,0.8989198207855225,0.8989198207855225,0.0,234.9154815673828,242.0,32010.173828125,0.0,2852.192626953125,1.0,281.8416748046875,283.93902587890625,291.0367126464844,293.0810852050781,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843515932559967,1.0,0.0,0.0,3.642266035079956,3.642290115356445,8.851902748574503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.896484375,0.0,1524.0794677734375,1895.4371337890625,0.0,2874.58154296875,0.9035200476646424,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.3566892743110657,0.3261590600013733,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.860139012336731,0.5394424796104431,0.5150883197784424,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780229091644287,0.5754337906837463,0.4045508503913879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287400364875793,0.3205244541168213,0.3093273341655731,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372478008270264,0.2133047133684158,0.9884506464004515,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624689519405365,1.0,1.0,0.0,1.0,-3.054137945175171,3.0541305541992188,7.496096714021405e-06,2.3575124740600586,0.8989198207855225,0.8989198207855225,0.0,234.9154815673828,242.0,32010.173828125,0.0,2852.192626953125,1.0,281.8416748046875,283.93902587890625,291.0367126464844,293.0810852050781,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843515932559967,1.0,0.0,0.0,3.642266035079956,3.642290115356445,8.851902748574503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.896484375,0.0,1524.0794677734375,1895.4371337890625,0.0,2874.58154296875,0.9035200476646424,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844905853271,0.3576751053333282,0.3269871175289154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851104736328,0.5157856941223145,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759081840515,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288460731506348,0.3219333291053772,0.310596227645874,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374232172966003,0.214356318116188,0.9928977489471436,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272662878036499,1.0,1.0,0.0,1.0,-3.067148447036743,3.067140817642212,7.560060112155043e-06,2.367539167404175,0.9047280550003052,0.9047280550003052,0.0,236.702392578125,245.0,31119.666015625,-0.0,2887.734375,1.0,282.1417236328125,284.17413330078125,291.0450134277344,293.0292663574219,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267488479614258,1.0,0.0,0.0,3.65327525138855,3.653299331665039,8.90549586074485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.85986328125,0.0,1534.4630126953125,1895.4371337890625,0.0,2718.201416015625,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844905853271,0.3576751053333282,0.3269871175289154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594966530799866,0.5402851104736328,0.5157856941223145,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795759081840515,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288460731506348,0.3219333291053772,0.310596227645874,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374232172966003,0.214356318116188,0.9928977489471436,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272662878036499,1.0,1.0,0.0,1.0,-3.067148447036743,3.067140817642212,7.560060112155043e-06,2.367539167404175,0.9047280550003052,0.9047280550003052,0.0,236.702392578125,245.0,31119.666015625,-0.0,2887.734375,1.0,282.1417236328125,284.17413330078125,291.0450134277344,293.0292663574219,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267488479614258,1.0,0.0,0.0,3.65327525138855,3.653299331665039,8.90549586074485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.85986328125,0.0,1534.4630126953125,1895.4371337890625,0.0,2718.201416015625,0.9058154821395874,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570896089076996,0.3270592987537384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.539552628993988,0.515753984451294,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795636177063,0.411002904176712,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727814257144928,0.3223925530910492,0.3114823997020721,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147930413484573,0.9965336918830872,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.629951536655426,1.0,1.0,0.0,1.0,-3.0760951042175293,3.076087474822998,7.604712664033286e-06,2.374647617340088,0.9049766063690186,0.9049766063690186,0.0,239.6951599121093,248.0,31977.115234375,-0.0,2921.566650390625,1.0,281.8577880859375,283.9481811523437,291.1694641113281,293.2765808105469,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434596061706543,1.0,0.0,0.0,3.6618223190307617,3.661846399307251,8.947213814280985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.6748046875,0.0,1544.79931640625,1895.4371337890625,0.0,2874.05517578125,0.907770335674286,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570896089076996,0.3270592987537384,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.539552628993988,0.515753984451294,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.879443347454071,0.5840795636177063,0.411002904176712,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727814257144928,0.3223925530910492,0.3114823997020721,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147930413484573,0.9965336918830872,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.629951536655426,1.0,1.0,0.0,1.0,-3.0760951042175293,3.076087474822998,7.604712664033286e-06,2.374647617340088,0.9049766063690186,0.9049766063690186,0.0,239.6951599121093,248.0,31977.115234375,-0.0,2921.566650390625,1.0,281.8577880859375,283.9481811523437,291.1694641113281,293.2765808105469,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434596061706543,1.0,0.0,0.0,3.6618223190307617,3.661846399307251,8.947213814280985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.6748046875,0.0,1544.79931640625,1895.4371337890625,0.0,2874.05517578125,0.907770335674286,1.0,0.0,3.0,1.0,0.0
