time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492933869361877,0.3562291860580444,0.3265449702739715,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554297685623169,0.5385194420814514,0.5150859355926514,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784336447715759,0.5851253867149353,0.4119470119476318,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265542149543762,0.3221671283245086,0.3115015029907226,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355798840522766,0.2146490067243576,0.996845245361328,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310566663742065,1.0,1.0,0.0,1.0,-3.07621169090271,3.0762040615081787,7.605447081004968e-06,2.3748035430908203,0.9033983945846558,0.9033983945846558,0.0,241.72491455078125,248.0,32770.921875,-0.0,2932.45166015625,1.0,281.6008605957031,283.7582092285156,291.215087890625,293.4356994628906,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564704060554504,1.0,0.0,0.0,3.6634304523468018,3.663454532623291,8.955074122241058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.04248046875,0.0,1547.4300537109375,1895.4371337890625,0.0,2995.906982421875,0.908166229724884,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.747109591960907,0.3551207780838012,0.325705349445343,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530190587043762,0.5371659398078918,0.5140095949172974,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769373297691345,0.5858712196350098,0.4125903844833374,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248870134353638,0.3217029571533203,0.3112398386001587,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341084837913513,0.214294895529747,0.996077299118042,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319424510002136,1.0,1.0,0.0,1.0,-3.073448419570923,3.073440790176392,7.591899702674709e-06,2.372716426849365,0.9023037552833556,0.9023037552833556,0.0,243.98904418945312,251.0,32796.8984375,-0.0,2938.683349609375,1.0,281.5580139160156,283.70166015625,291.18798828125,293.373046875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635611534118652,1.0,0.0,0.0,3.6625468730926514,3.6625709533691406,8.950754590841825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.20263671875,0.0,1547.1712646484375,1895.4371337890625,0.0,3062.40771484375,0.9080662727355956,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525570631027221,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.534014105796814,0.5113866329193115,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868182182312012,0.4135116040706634,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212396264076233,0.3203718066215515,0.3103056848049164,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159828186035,0.2132041603326797,0.9926790595054626,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331941485404968,1.0,1.0,0.0,1.0,-3.0637905597686768,3.0637831687927246,7.544340405729599e-06,2.365293264389038,0.8969551920890808,0.8969551920890808,0.0,248.4451446533203,239.0,33639.02734375,-0.0,2942.2978515625,1.0,281.2581787109375,283.4617919921875,291.167236328125,293.4091491699219,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794043660163879,1.0,0.0,0.0,3.653731822967529,3.6537559032440186,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5849609375,0.0,1539.2449951171875,1895.4371337890625,0.0,3210.998046875,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525570631027221,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480011820793152,0.534014105796814,0.5113866329193115,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947774887085,0.5868182182312012,0.4135116040706634,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212396264076233,0.3203718066215515,0.3103056848049164,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159828186035,0.2132041603326797,0.9926790595054626,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331941485404968,1.0,1.0,0.0,1.0,-3.0637905597686768,3.0637831687927246,7.544340405729599e-06,2.365293264389038,0.8969551920890808,0.8969551920890808,0.0,248.4451446533203,239.0,33639.02734375,-0.0,2942.2978515625,1.0,281.2581787109375,283.4617919921875,291.167236328125,293.4091491699219,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794043660163879,1.0,0.0,0.0,3.653731822967529,3.6537559032440186,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5849609375,0.0,1539.2449951171875,1895.4371337890625,0.0,3210.998046875,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871299266815,0.3221572041511535,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323214530944824,0.5091745853424072,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894771814346313,0.414838969707489,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650979042053,0.3198987245559692,0.3094122111797333,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.631640613079071,0.2126687914133072,0.9885823726654052,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299280524253845,1.0,1.0,0.0,1.0,-3.0548617839813232,3.054854393005371,7.500081210309872e-06,2.35825252532959,0.8967083692550659,0.8967083692550659,0.0,245.00387573242188,227.0,32457.892578125,-0.0,2906.2060546875,1.0,281.54217529296875,283.6668701171875,291.0369873046875,293.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626878261566162,1.0,0.0,0.0,3.646541118621826,3.646565198898315,8.87269436589122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.2685546875,0.0,1530.6171875,1895.4371337890625,0.0,3054.2158203125,0.9046313166618348,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.3514871299266815,0.3221572041511535,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490833044052124,0.5323214530944824,0.5091745853424072,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894771814346313,0.414838969707489,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224650979042053,0.3198987245559692,0.3094122111797333,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.631640613079071,0.2126687914133072,0.9885823726654052,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299280524253845,1.0,1.0,0.0,1.0,-3.0548617839813232,3.054854393005371,7.500081210309872e-06,2.35825252532959,0.8967083692550659,0.8967083692550659,0.0,245.00387573242188,227.0,32457.892578125,-0.0,2906.2060546875,1.0,281.54217529296875,283.6668701171875,291.0369873046875,293.1404113769531,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626878261566162,1.0,0.0,0.0,3.646541118621826,3.646565198898315,8.87269436589122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.2685546875,0.0,1530.6171875,1895.4371337890625,0.0,3054.2158203125,0.9046313166618348,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982065677643,0.3218679130077362,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460366249084,0.5083776712417603,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279193997383118,0.320544570684433,0.3094501197338104,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940669059753,0.2130655497312545,0.9877808690071106,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252049207687378,1.0,1.0,0.0,1.0,-3.0555648803710938,3.0555574893951416,7.503283995902166e-06,2.358690023422241,0.8992102146148682,0.8992102146148682,0.0,236.38668823242188,215.0,31435.01171875,-0.0,2862.71875,1.0,281.8417358398437,283.899169921875,291.0001525878906,293.0151672363281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409945368766785,1.0,0.0,0.0,3.646515369415283,3.646539211273194,8.872568741935538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.8154296875,0.0,1529.17333984375,1895.4371337890625,0.0,2851.0087890625,0.9045031666755676,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982065677643,0.3218679130077362,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553124666213989,0.5321460366249084,0.5083776712417603,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279193997383118,0.320544570684433,0.3094501197338104,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940669059753,0.2130655497312545,0.9877808690071106,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252049207687378,1.0,1.0,0.0,1.0,-3.0555648803710938,3.0555574893951416,7.503283995902166e-06,2.358690023422241,0.8992102146148682,0.8992102146148682,0.0,236.38668823242188,215.0,31435.01171875,-0.0,2862.71875,1.0,281.8417358398437,283.899169921875,291.0001525878906,293.0151672363281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409945368766785,1.0,0.0,0.0,3.646515369415283,3.646539211273194,8.872568741935538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.8154296875,0.0,1529.17333984375,1895.4371337890625,0.0,2851.0087890625,0.9045031666755676,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.3527442514896393,0.322177916765213,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327279567718506,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358112335205078,0.3218329846858978,0.3100930452346802,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434037089347839,0.2140790075063705,0.9896184206008912,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.619992196559906,1.0,1.0,0.0,1.0,-3.062417268753052,3.0624098777771,7.536881184933009e-06,2.3639400005340576,0.904228448867798,0.904228448867798,0.0,225.5463409423828,203.0,30469.4765625,-0.0,2819.88671875,1.0,282.1417541503906,284.1313781738281,290.999267578125,292.9483337402344,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220996260643005,1.0,0.0,0.0,3.655059099197388,3.655082941055298,8.914194040698931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.52880859375,0.0,1536.95751953125,1895.4371337890625,0.0,2675.031982421875,0.9062590003013612,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.3527442514896393,0.322177916765213,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646020293235779,0.5327279567718506,0.5083342790603638,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505964279175,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358112335205078,0.3218329846858978,0.3100930452346802,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434037089347839,0.2140790075063705,0.9896184206008912,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.619992196559906,1.0,1.0,0.0,1.0,-3.062417268753052,3.0624098777771,7.536881184933009e-06,2.3639400005340576,0.904228448867798,0.904228448867798,0.0,225.5463409423828,203.0,30469.4765625,-0.0,2819.88671875,1.0,282.1417541503906,284.1313781738281,290.999267578125,292.9483337402344,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220996260643005,1.0,0.0,0.0,3.655059099197388,3.655082941055298,8.914194040698931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.52880859375,0.0,1536.95751953125,1895.4371337890625,0.0,2675.031982421875,0.9062590003013612,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240978240967,0.3527469336986542,0.3222573101520538,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869737446308136,0.5325709581375122,0.5082646012306213,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049355387687684,0.6004007458686829,0.4216247797012329,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401567101478577,0.3222363889217376,0.3104303777217865,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474221348762512,0.2144656628370285,0.9908321499824524,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172781586647034,1.0,1.0,0.0,1.0,-3.065967559814453,3.065959930419922,7.554576768598054e-06,2.3667688369750977,0.9038052558898926,0.9038052558898926,0.0,219.955795288086,203.0,31266.66015625,-0.0,2797.74169921875,1.0,281.8984375,283.9591979980469,291.1024169921875,293.1888732910156,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308905959129333,1.0,0.0,0.0,3.658988237380981,3.659012317657471,8.933370168051624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.5390625,0.0,1541.72705078125,1895.4371337890625,0.0,2756.738037109375,0.9071179032325744,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654607892036438,0.3522295951843261,0.3217811286449432,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742362856864929,0.5318602323532104,0.5076009631156921,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110878705978394,0.601617693901062,0.4224761724472046,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440008521080017,0.3222624063491821,0.3103974163532257,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510022282600403,0.2145741283893585,0.9908791184425354,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143065094947815,1.0,1.0,0.0,1.0,-3.0656447410583496,3.0656371116638184,7.55319479139871e-06,2.366607427597046,0.9037312269210817,0.9037312269210817,0.0,214.7860870361328,191.0,31318.64453125,-0.0,2770.054931640625,1.0,281.85760498046875,283.9056701660156,291.1183166503906,293.187744140625,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380405902862549,1.0,0.0,0.0,3.660821199417114,3.660845279693604,8.942321869653824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.31884765625,0.0,1544.248291015625,1895.4371337890625,0.0,2823.4140625,0.907597541809082,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971397876739,0.3200054168701172,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826927542686462,0.5295002460479736,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234284162521362,0.6031088829040527,0.4234296977519989,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245774269104,0.3215984404087066,0.3096092641353607,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576727628707886,0.2142050862312317,0.98828125,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076180338859558,1.0,1.0,0.0,1.0,-3.057814359664917,3.0578067302703857,7.514865501434542e-06,2.360649347305298,0.9002520442008972,0.9002520442008972,0.0,204.7496032714844,179.0,32104.5625,-0.0,2702.19287109375,1.0,281.55816650390625,283.6591796875,291.1282653808594,293.2744445800781,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582746386528015,1.0,0.0,0.0,3.65842604637146,3.658450126647949,8.930624630920647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7578125,0.0,1543.1949462890625,1895.4371337890625,0.0,3012.824462890625,0.9072014689445496,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971397876739,0.3200054168701172,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826927542686462,0.5295002460479736,0.5052880644798279,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234284162521362,0.6031088829040527,0.4234296977519989,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512245774269104,0.3215984404087066,0.3096092641353607,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576727628707886,0.2142050862312317,0.98828125,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076180338859558,1.0,1.0,0.0,1.0,-3.057814359664917,3.0578067302703857,7.514865501434542e-06,2.360649347305298,0.9002520442008972,0.9002520442008972,0.0,204.7496032714844,179.0,32104.5625,-0.0,2702.19287109375,1.0,281.55816650390625,283.6591796875,291.1282653808594,293.2744445800781,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582746386528015,1.0,0.0,0.0,3.65842604637146,3.658450126647949,8.930624630920647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7578125,0.0,1543.1949462890625,1895.4371337890625,0.0,3012.824462890625,0.9072014689445496,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486413061618805,0.3182830810546875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891794681549072,0.5272426605224609,0.503035843372345,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806732177734,0.6037557125091553,0.4237833023071289,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567369937896729,0.3206931948661804,0.3085905313491821,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626703143119812,0.213563859462738,0.9845483303070068,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019991636276245,1.0,1.0,0.0,1.0,-3.04775333404541,3.047745943069458,7.465541784767993e-06,2.352901697158813,0.8954834342002869,0.8954834342002869,0.0,197.1363525390625,179.0,33007.73828125,-0.0,2642.96044921875,1.0,281.2705078125,283.4396667480469,291.1244201660156,293.3487548828125,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731380105018616,1.0,0.0,0.0,3.650140285491944,3.6501643657684326,8.89021805505763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.80517578125,0.0,1535.55224609375,1895.4371337890625,0.0,3152.244873046875,0.9054786562919616,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240614891052,0.3480530083179474,0.3176397681236267,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913879990577698,0.5264706015586853,0.502196192741394,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452792167664,0.6039690971374512,0.4238331019878387,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586126327514648,0.3203628063201904,0.3081791698932647,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.664352536201477,0.2133156210184097,0.9830024242401124,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000167727470398,1.0,1.0,0.0,1.0,-3.043677568435669,3.043670177459717,7.445559731422691e-06,2.349743366241455,0.8941670060157776,0.8941670060157776,0.0,194.5760803222656,167.0,32982.94921875,-0.0,2621.791748046875,1.0,281.2582092285156,283.423583984375,291.09796142578125,293.3035583496094,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748969435691833,1.0,0.0,0.0,3.646321058273315,3.6463449001312256,8.871622867445694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.55224609375,0.0,1531.663818359375,1895.4371337890625,0.0,3168.740234375,0.9046710133552552,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899504899978638,0.3471647799015045,0.3159742653369903,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248594284057617,0.4997606575489044,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066312193870544,0.4249205887317657,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686759233474731,0.3199877440929413,0.3070682287216186,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733872294425964,0.2129900455474853,0.9783700108528136,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920791029930115,1.0,1.0,0.0,1.0,-3.033137321472168,3.033129930496216,7.39361394153093e-06,2.341408491134644,0.8930738568305969,0.8930738568305969,0.0,183.0721435546875,155.0,31744.634765625,-0.0,2542.041259765625,1.0,281.5420837402344,283.6264038085937,290.9518737792969,293.0169982910156,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583882451057434,1.0,0.0,0.0,3.635607957839966,3.635631799697876,8.819569075058098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5400390625,0.0,1519.2103271484375,1895.4371337890625,0.0,3013.889892578125,0.9022529125213624,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899504899978638,0.3471647799015045,0.3159742653369903,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032521843910216,0.5248594284057617,0.4997606575489044,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526589512825012,0.6066312193870544,0.4249205887317657,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686759233474731,0.3199877440929413,0.3070682287216186,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733872294425964,0.2129900455474853,0.9783700108528136,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920791029930115,1.0,1.0,0.0,1.0,-3.033137321472168,3.033129930496216,7.39361394153093e-06,2.341408491134644,0.8930738568305969,0.8930738568305969,0.0,183.0721435546875,155.0,31744.634765625,-0.0,2542.041259765625,1.0,281.5420837402344,283.6264038085937,290.9518737792969,293.0169982910156,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583882451057434,1.0,0.0,0.0,3.635607957839966,3.635631799697876,8.819569075058098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.5400390625,0.0,1519.2103271484375,1895.4371337890625,0.0,3013.889892578125,0.9022529125213624,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476042747497558,0.315648078918457,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.5247222185134888,0.4988373517990112,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794473171234,0.6108369827270508,0.4272434711456299,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832805514335632,0.3206975758075714,0.3070048689842224,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866437792778015,0.213557943701744,0.9775785207748412,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632396697998,1.0,1.0,0.0,1.0,-3.033390522003174,3.0333831310272217,7.394566637231037e-06,2.3414840698242188,0.8947690725326538,0.8947690725326538,0.0,170.1833953857422,143.0,30734.802734375,-0.0,2475.8349609375,1.0,281.84161376953125,283.8611145019531,290.9009094238281,292.8760070800781,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83617103099823,1.0,0.0,0.0,3.6320879459381104,3.632111787796021,8.802499564808386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.5400390625,0.0,1513.9027099609375,1895.4371337890625,0.0,2805.962890625,0.901342749595642,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049083352088928,0.3476042747497558,0.315648078918457,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215448498725892,0.5247222185134888,0.4988373517990112,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794473171234,0.6108369827270508,0.4272434711456299,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832805514335632,0.3206975758075714,0.3070048689842224,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866437792778015,0.213557943701744,0.9775785207748412,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.961181640625,1.0,0.584632396697998,1.0,1.0,0.0,1.0,-3.033390522003174,3.0333831310272217,7.394566637231037e-06,2.3414840698242188,0.8947690725326538,0.8947690725326538,0.0,170.1833953857422,143.0,30734.802734375,-0.0,2475.8349609375,1.0,281.84161376953125,283.8611145019531,290.9009094238281,292.8760070800781,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83617103099823,1.0,0.0,0.0,3.6320879459381104,3.632111787796021,8.802499564808386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.5400390625,0.0,1513.9027099609375,1895.4371337890625,0.0,2805.962890625,0.901342749595642,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745789527893,0.3480585515499115,0.3157084882259369,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733416557312,0.5249407887458801,0.4986642599105835,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830284118652344,0.6132053732872009,0.4285942614078522,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919259071350098,0.3212921619415283,0.30721315741539,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945232152938843,0.2140664607286453,0.9782379269599916,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811275243759155,1.0,1.0,0.0,1.0,-3.035919189453125,3.035911798477173,7.406832537526498e-06,2.34340763092041,0.8971533179283142,0.8971533179283142,0.0,163.63778686523438,143.0,29885.7265625,-0.0,2446.67724609375,1.0,282.0982360839844,284.0450744628906,290.8654479980469,292.7369689941406,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233708739280701,1.0,0.0,0.0,3.633415460586548,3.633439302444458,8.808935376691807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.40576171875,0.0,1514.4014892578125,1895.4371337890625,0.0,2686.825927734375,0.9015873670578004,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224650621414185,0.3486543297767639,0.3159678876399994,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451373219490052,0.5253291726112366,0.4987271726131439,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932326078414916,0.6157330870628357,0.4301345646381378,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016613721847534,0.3220299482345581,0.30760058760643,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033917903900146,0.2147117406129837,0.9796372652053832,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777936577796936,1.0,1.0,0.0,1.0,-3.0403037071228027,3.0402963161468506,7.428192930092337e-06,2.346771001815796,0.8990060687065125,0.8990060687065125,0.0,156.99473571777344,131.0,29785.8984375,-0.0,2420.409912109375,1.0,282.1417236328125,284.0960693359375,290.890380859375,292.79931640625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167635798454285,1.0,0.0,0.0,3.6373770236968994,3.6374008655548096,8.828154136608646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9619140625,0.0,1517.978759765625,1895.4371337890625,0.0,2625.612548828125,0.9023640155792236,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500410616397857,0.3167532384395599,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965075135231018,0.5263583660125732,0.4991971254348755,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898861885071,0.4176132082939148,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237119317054748,0.3087058961391449,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182823419570923,0.2162126898765564,0.984079360961914,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704894661903381,1.0,1.0,0.0,1.0,-3.033457040786743,3.033449649810791,7.395502962026512e-06,2.341794967651367,0.9059478044509888,0.9059478044509888,0.0,146.34671020507812,134.0,28874.6875,-0.0,2352.595458984375,1.0,282.4416809082031,284.3289794921875,290.8860168457031,292.74029541015625,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008648157119751,1.0,0.0,0.0,3.6523962020874015,3.652420282363892,8.901211003831122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.71533203125,0.0,1532.6776123046875,1895.4371337890625,0.0,2479.33447265625,0.9055436253547668,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500410616397857,0.3167532384395599,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965075135231018,0.5263583660125732,0.4991971254348755,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898861885071,0.4176132082939148,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237119317054748,0.3087058961391449,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182823419570923,0.2162126898765564,0.984079360961914,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704894661903381,1.0,1.0,0.0,1.0,-3.033457040786743,3.033449649810791,7.395502962026512e-06,2.341794967651367,0.9059478044509888,0.9059478044509888,0.0,146.34671020507812,134.0,28874.6875,-0.0,2352.595458984375,1.0,282.4416809082031,284.3289794921875,290.8860168457031,292.74029541015625,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008648157119751,1.0,0.0,0.0,3.6523962020874015,3.652420282363892,8.901211003831122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.71533203125,0.0,1532.6776123046875,1895.4371337890625,0.0,2479.33447265625,0.9055436253547668,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497373163700104,0.3168340623378753,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.5256804823875427,0.4989540874958038,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.630735456943512,0.4066111743450165,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254312872886658,0.3243002295494079,0.3094672858715057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252631783485413,0.2170426696538925,0.9881808161735536,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670063495635986,1.0,1.0,0.0,1.0,-3.0258712768554688,3.0258638858795166,7.358170478255488e-06,2.335772752761841,0.9066900610923768,0.9066900610923768,0.0,141.58865356445312,137.0,29534.19921875,-0.0,2314.176025390625,1.0,282.15777587890625,284.08795166015625,290.9916076660156,292.9580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187763690948486,1.0,0.0,0.0,3.664243698120117,3.6642677783966064,8.95905088782456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.787109375,0.0,1546.85302734375,1895.4371337890625,0.0,2644.23681640625,0.9082504510879515,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497373163700104,0.3168340623378753,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733819961547852,0.5256804823875427,0.4989540874958038,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.630735456943512,0.4066111743450165,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254312872886658,0.3243002295494079,0.3094672858715057,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252631783485413,0.2170426696538925,0.9881808161735536,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670063495635986,1.0,1.0,0.0,1.0,-3.0258712768554688,3.0258638858795166,7.358170478255488e-06,2.335772752761841,0.9066900610923768,0.9066900610923768,0.0,141.58865356445312,137.0,29534.19921875,-0.0,2314.176025390625,1.0,282.15777587890625,284.08795166015625,290.9916076660156,292.9580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187763690948486,1.0,0.0,0.0,3.664243698120117,3.6642677783966064,8.95905088782456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.787109375,0.0,1546.85302734375,1895.4371337890625,0.0,2644.23681640625,0.9082504510879515,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.348107635974884,0.3155623078346252,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076231002808,0.5234851241111755,0.4971365630626678,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636252760887146,0.4041734933853149,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237081468105316,0.3091052174568176,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857624053955,0.2169439941644668,0.9884999394416808,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654790997505188,1.0,1.0,0.0,1.0,-3.0191750526428223,3.01916766166687,7.325541901082033e-06,2.330562114715576,0.90464186668396,0.90464186668396,0.0,140.34959411621094,140.0,30344.84765625,-0.0,2295.657958984375,1.0,281.85809326171875,283.8390197753906,290.9911804199219,293.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397549390792847,1.0,0.0,0.0,3.668018579483032,3.6680428981781006,8.977519883046625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.01806640625,0.0,1552.6900634765625,1895.4371337890625,0.0,2839.425537109375,0.9092337489128112,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.348107635974884,0.3155623078346252,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741076231002808,0.5234851241111755,0.4971365630626678,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.636252760887146,0.4041734933853149,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237081468105316,0.3091052174568176,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857624053955,0.2169439941644668,0.9884999394416808,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654790997505188,1.0,1.0,0.0,1.0,-3.0191750526428223,3.01916766166687,7.325541901082033e-06,2.330562114715576,0.90464186668396,0.90464186668396,0.0,140.34959411621094,140.0,30344.84765625,-0.0,2295.657958984375,1.0,281.85809326171875,283.8390197753906,290.9911804199219,293.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397549390792847,1.0,0.0,0.0,3.668018579483032,3.6680428981781006,8.977519883046625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.01806640625,0.0,1552.6900634765625,1895.4371337890625,0.0,2839.425537109375,0.9092337489128112,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.5205774307250977,0.4945882260799408,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988728523254,0.4064767062664032,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243862390518188,0.3224700391292572,0.3081070780754089,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162212580442428,0.9860724210739136,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565055251121521,1.0,1.0,0.0,1.0,-3.012568473815918,3.012561082839966,7.293427643162431e-06,2.325424194335937,0.8998388051986694,0.8998388051986694,0.0,140.99888610839844,143.0,31138.423828125,-0.0,2287.079833984375,1.0,281.5581359863281,283.5937194824219,290.9535522460937,293.04815673828125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565343618392944,1.0,0.0,0.0,3.662133693695069,3.6621577739715576,8.948736081038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.4951171875,0.0,1548.0528564453125,1895.4371337890625,0.0,2996.5068359375,0.9080917239189148,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.5205774307250977,0.4945882260799408,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393988728523254,0.4064767062664032,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243862390518188,0.3224700391292572,0.3081070780754089,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162212580442428,0.9860724210739136,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.565055251121521,1.0,1.0,0.0,1.0,-3.012568473815918,3.012561082839966,7.293427643162431e-06,2.325424194335937,0.8998388051986694,0.8998388051986694,0.0,140.99888610839844,143.0,31138.423828125,-0.0,2287.079833984375,1.0,281.5581359863281,283.5937194824219,290.9535522460937,293.04815673828125,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565343618392944,1.0,0.0,0.0,3.662133693695069,3.6621577739715576,8.948736081038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.4951171875,0.0,1548.0528564453125,1895.4371337890625,0.0,2996.5068359375,0.9080917239189148,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403025269508362,0.3446855843067169,0.3127504289150238,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681759476661682,0.5189779996871948,0.493202805519104,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402779817581177,0.4086511731147766,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225041031837463,0.3217126429080963,0.3074903488159179,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232309579849243,0.2157037854194641,0.9842042326927184,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650949478149414,1.0,1.0,0.0,1.0,-3.009343385696411,3.009336233139038,7.277774329850217e-06,2.3229148387908936,0.8958530426025391,0.8958530426025391,0.0,141.73802185058594,143.0,31932.30078125,-0.0,2285.071044921875,1.0,281.301025390625,283.4076232910156,290.9608459472656,293.1495361328125,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659883737564087,1.0,0.0,0.0,3.6553239822387695,3.655348062515259,8.915486091609637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.75634765625,0.0,1541.628662109375,1895.4371337890625,0.0,3085.17724609375,0.9066405296325684,1.0,0.0,3.0,1.0,0.0
