time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231623649597,0.3433719277381897,0.3116154372692108,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649304747581482,0.5172699093818665,0.4916496574878692,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407357454299927,0.4114818871021271,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201113939285278,0.3208615779876709,0.3067481517791748,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211143970489502,0.2150830626487732,0.9817737936973572,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652260780334473,1.0,1.0,0.0,1.0,-3.005701303482056,3.0056939125061035,7.260129677888472e-06,2.32008695602417,0.8924027681350708,0.8924027681350708,0.0,142.73001098632812,146.0,31966.53515625,-0.0,2283.611572265625,1.0,281.2582092285156,283.3571472167969,290.915771484375,293.0583801269531,293.1499938964844,293.1499938964844,281.54998779296875,36470.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697372078895569,1.0,0.0,0.0,3.645394325256348,3.645418405532837,8.867114615895844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.03662109375,0.0,1531.56884765625,1895.4371337890625,0.0,3120.345458984375,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.3423174023628235,0.3102881908416748,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.5154713988304138,0.4895350337028503,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187987327576,0.4162245988845825,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.816421627998352,0.3202201128005981,0.3058767318725586,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177688479423523,0.2145522832870483,0.9786125421524048,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.56591796875,1.0,1.0,0.0,1.0,-3.002408504486084,3.002401113510132,7.243915661092615e-06,2.3174099922180176,0.8902555108070374,0.8902555108070374,0.0,144.5161590576172,149.0,30902.30859375,-0.0,2286.85400390625,1.0,281.5420837402344,283.57373046875,290.7743835449219,292.78253173828125,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513270616531372,1.0,0.0,0.0,3.6298515796661377,3.629875421524048,8.791662367002573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0751953125,0.0,1513.807861328125,1895.4371337890625,0.0,2947.70166015625,0.901056706905365,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.3423174023628235,0.3102881908416748,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597120881080629,0.5154713988304138,0.4895350337028503,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431187987327576,0.4162245988845825,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.816421627998352,0.3202201128005981,0.3058767318725586,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177688479423523,0.2145522832870483,0.9786125421524048,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.56591796875,1.0,1.0,0.0,1.0,-3.002408504486084,3.002401113510132,7.243915661092615e-06,2.3174099922180176,0.8902555108070374,0.8902555108070374,0.0,144.5161590576172,149.0,30902.30859375,-0.0,2286.85400390625,1.0,281.5420837402344,283.57373046875,290.7743835449219,292.78253173828125,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513270616531372,1.0,0.0,0.0,3.6298515796661377,3.629875421524048,8.791662367002573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0751953125,0.0,1513.807861328125,1895.4371337890625,0.0,2947.70166015625,0.901056706905365,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.83155357837677,0.3425356745719909,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.515131413936615,0.488988846540451,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575234413147,0.4192551374435425,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147638440132141,0.3206882774829864,0.3061437904834747,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227796554565,0.2149174660444259,0.979571521282196,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674048662185669,1.0,1.0,0.0,1.0,-3.006887197494507,3.006880044937134,7.265339718287578e-06,2.320779800415039,0.8909195065498352,0.8909195065498352,0.0,145.9309539794922,152.0,29934.83203125,-0.0,2302.1728515625,1.0,281.841552734375,283.8138427734375,290.7282409667969,292.6516418457031,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288711309432983,1.0,0.0,0.0,3.621657133102417,3.621680974960327,8.752012945478782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.8642578125,0.0,1503.3594970703125,1895.4371337890625,0.0,2737.939697265625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.83155357837677,0.3425356745719909,0.3103094696998596,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568823575973512,0.515131413936615,0.488988846540451,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473575234413147,0.4192551374435425,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147638440132141,0.3206882774829864,0.3061437904834747,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163227796554565,0.2149174660444259,0.979571521282196,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674048662185669,1.0,1.0,0.0,1.0,-3.006887197494507,3.006880044937134,7.265339718287578e-06,2.320779800415039,0.8909195065498352,0.8909195065498352,0.0,145.9309539794922,152.0,29934.83203125,-0.0,2302.1728515625,1.0,281.841552734375,283.8138427734375,290.7282409667969,292.6516418457031,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288711309432983,1.0,0.0,0.0,3.621657133102417,3.621680974960327,8.752012945478782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.8642578125,0.0,1503.3594970703125,1895.4371337890625,0.0,2737.939697265625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.830470085144043,0.3433430194854736,0.3109534680843353,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549187421798706,0.515522301197052,0.4892446994781494,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.652717649936676,0.4218904972076416,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139273524284363,0.3217796683311462,0.3070820868015289,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715778648853302,0.2158650904893875,0.983418107032776,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696426033973694,1.0,1.0,0.0,1.0,-3.016884088516236,3.016876697540283,7.313634796446422e-06,2.3284554481506348,0.8943077921867371,0.8943077921867371,0.0,147.41421508789062,155.0,29087.21875,-0.0,2327.892333984375,1.0,282.1415100097656,284.056640625,290.7186889648437,292.5805053710937,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097119331359863,1.0,0.0,0.0,3.62267541885376,3.622699022293091,8.756935017117939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.177734375,0.0,1502.61767578125,1895.4371337890625,0.0,2560.541015625,0.8991590738296509,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.830470085144043,0.3433430194854736,0.3109534680843353,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549187421798706,0.515522301197052,0.4892446994781494,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.652717649936676,0.4218904972076416,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139273524284363,0.3217796683311462,0.3070820868015289,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.715778648853302,0.2158650904893875,0.983418107032776,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696426033973694,1.0,1.0,0.0,1.0,-3.016884088516236,3.016876697540283,7.313634796446422e-06,2.3284554481506348,0.8943077921867371,0.8943077921867371,0.0,147.41421508789062,155.0,29087.21875,-0.0,2327.892333984375,1.0,282.1415100097656,284.056640625,290.7186889648437,292.5805053710937,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097119331359863,1.0,0.0,0.0,3.62267541885376,3.622699022293091,8.756935017117939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.177734375,0.0,1502.61767578125,1895.4371337890625,0.0,2560.541015625,0.8991590738296509,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446778655052185,0.3120695054531097,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.5165340900421143,0.4900910258293152,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589677929878235,0.4244565963745117,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135552406311035,0.3233771026134491,0.3085106611251831,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157922387123108,0.2172859907150268,0.9894575476646424,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725412964820862,1.0,1.0,0.0,1.0,-3.031301021575928,3.031293630599976,7.383662705251481e-06,2.339565753936768,0.9010269045829772,0.9010269045829772,0.0,149.05532836914062,158.0,28462.529296875,-0.0,2362.680419921875,1.0,282.4415588378906,284.3096008300781,290.71905517578125,292.5397644042969,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952483892440796,1.0,0.0,0.0,3.6350276470184326,3.635051488876343,8.816754757390299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.490234375,0.0,1513.947021484375,1895.4371337890625,0.0,2428.06396484375,0.901710033416748,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.3446778655052185,0.3120695054531097,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953425109386444,0.5165340900421143,0.4900910258293152,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589677929878235,0.4244565963745117,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135552406311035,0.3233771026134491,0.3085106611251831,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157922387123108,0.2172859907150268,0.9894575476646424,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725412964820862,1.0,1.0,0.0,1.0,-3.031301021575928,3.031293630599976,7.383662705251481e-06,2.339565753936768,0.9010269045829772,0.9010269045829772,0.0,149.05532836914062,158.0,28462.529296875,-0.0,2362.680419921875,1.0,282.4415588378906,284.3096008300781,290.71905517578125,292.5397644042969,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952483892440796,1.0,0.0,0.0,3.6350276470184326,3.635051488876343,8.816754757390299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.490234375,0.0,1513.947021484375,1895.4371337890625,0.0,2428.06396484375,0.901710033416748,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291651606559753,0.3447917103767395,0.3125341236591339,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522666931152344,0.5165100693702698,0.4904457628726959,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614000201225281,0.4261866807937622,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130877017974854,0.3238586783409118,0.3092159032821655,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.715593695640564,0.2178082168102264,0.9926419258117676,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741697549819946,1.0,1.0,0.0,1.0,-3.039045572280884,3.0390379428863525,7.421585905831307e-06,2.3456051349639893,0.9010067582130432,0.9010067582130432,0.0,150.09127807617188,158.0,29136.650390625,-0.0,2382.287109375,1.0,282.1988525390625,284.1312866210937,290.8215637207031,292.78057861328125,293.1499938964844,293.1499938964844,282.1499938964844,35696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068956136703491,1.0,0.0,0.0,3.641093492507935,3.6411173343658447,8.846204195833707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.6953125,0.0,1521.0185546875,1895.4371337890625,0.0,2534.635009765625,0.903035283088684,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271981477737427,0.3443093299865722,0.3123567104339599,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495611190795898,0.5158536434173584,0.490115761756897,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628844738006592,0.4292146265506744,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.811439573764801,0.3238893747329712,0.3094699382781982,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143385410308838,0.2179863154888153,0.9943349957466124,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757430791854858,1.0,1.0,0.0,1.0,-3.044420957565308,3.0444133281707764,7.448030828527408e-06,2.3498246669769287,0.9014294147491456,0.9014294147491456,0.0,151.58116149902344,161.0,29217.009765625,-0.0,2399.950927734375,1.0,282.1577453613281,284.07684326171875,290.8300476074219,292.77313232421875,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162253499031067,1.0,0.0,0.0,3.644875526428223,3.644899606704712,8.864591336532612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.3427734375,0.0,1525.6856689453125,1895.4371337890625,0.0,2620.6357421875,0.9039559364318848,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318134784698,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637374758720398,0.4372459352016449,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061570525169373,0.3231125473976135,0.309126079082489,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099172472953796,0.2176119834184646,0.9943724274635316,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500242710113525,3.0500166416168213,7.475694019376533e-06,2.354243040084839,0.8987081050872803,0.8987081050872803,0.0,155.22328186035156,164.0,29987.330078125,-0.0,2429.293212890625,1.0,281.8582763671875,283.8273010253906,290.82354736328125,292.8416442871094,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839252769947052,1.0,0.0,0.0,3.646125316619873,3.6461493968963614,8.870671308613964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.43603515625,0.0,1528.7510986328125,1895.4371337890625,0.0,2834.734619140625,0.9043821096420288,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318134784698,0.3110605478286743,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416959285736084,0.5134874582290649,0.4883420765399933,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637374758720398,0.4372459352016449,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061570525169373,0.3231125473976135,0.309126079082489,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099172472953796,0.2176119834184646,0.9943724274635316,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500242710113525,3.0500166416168213,7.475694019376533e-06,2.354243040084839,0.8987081050872803,0.8987081050872803,0.0,155.22328186035156,164.0,29987.330078125,-0.0,2429.293212890625,1.0,281.8582763671875,283.8273010253906,290.82354736328125,292.8416442871094,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839252769947052,1.0,0.0,0.0,3.646125316619873,3.6461493968963614,8.870671308613964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.43603515625,0.0,1528.7510986328125,1895.4371337890625,0.0,2834.734619140625,0.9043821096420288,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418586552143097,0.3102041482925415,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123481154441833,0.4869089722633362,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654596328735352,0.4444823861122131,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013997673988342,0.323024719953537,0.3088513314723968,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705718457698822,0.2175770252943039,0.9938251972198486,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811996459960938,1.0,1.0,0.0,1.0,-3.0549769401550293,3.054969310760498,7.499826097046025e-06,2.357996225357056,0.9020111560821532,0.9020111560821532,0.0,158.54754638671875,167.0,29246.71484375,-0.0,2455.871337890625,1.0,282.14215087890625,284.0536193847656,290.6692199707031,292.57501220703125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265702128410339,1.0,0.0,0.0,3.651010036468506,3.651034116744995,8.894455163499515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.431640625,0.0,1533.1201171875,1895.4371337890625,0.0,2716.541259765625,0.9054077863693236,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418586552143097,0.3102041482925415,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347196817398072,0.5123481154441833,0.4869089722633362,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654596328735352,0.4444823861122131,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013997673988342,0.323024719953537,0.3088513314723968,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705718457698822,0.2175770252943039,0.9938251972198486,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811996459960938,1.0,1.0,0.0,1.0,-3.0549769401550293,3.054969310760498,7.499826097046025e-06,2.357996225357056,0.9020111560821532,0.9020111560821532,0.0,158.54754638671875,167.0,29246.71484375,-0.0,2455.871337890625,1.0,282.14215087890625,284.0536193847656,290.6692199707031,292.57501220703125,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265702128410339,1.0,0.0,0.0,3.651010036468506,3.651034116744995,8.894455163499515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.431640625,0.0,1533.1201171875,1895.4371337890625,0.0,2716.541259765625,0.9054077863693236,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405855596065521,0.3095509707927704,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285068511962892,0.5105957984924316,0.4857655465602875,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662305593490601,0.4511114954948425,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973066568374634,0.3225958943367004,0.3088119924068451,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021059393882751,0.2173234224319458,0.9940800666809082,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838226675987244,1.0,1.0,0.0,1.0,-3.061051368713379,3.0610439777374268,7.529873528255848e-06,2.362765550613404,0.8992946743965149,0.8992946743965149,0.0,161.70809936523438,170.0,29942.06640625,-0.0,2483.78515625,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7215576171875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387306332588196,1.0,0.0,0.0,3.65094780921936,3.6509718894958496,8.894151619642798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5390625,0.0,1534.4329833984375,1895.4371337890625,0.0,2829.85791015625,0.9054925441741944,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405855596065521,0.3095509707927704,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285068511962892,0.5105957984924316,0.4857655465602875,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662305593490601,0.4511114954948425,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973066568374634,0.3225958943367004,0.3088119924068451,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021059393882751,0.2173234224319458,0.9940800666809082,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838226675987244,1.0,1.0,0.0,1.0,-3.061051368713379,3.0610439777374268,7.529873528255848e-06,2.362765550613404,0.8992946743965149,0.8992946743965149,0.0,161.70809936523438,170.0,29942.06640625,-0.0,2483.78515625,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7215576171875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387306332588196,1.0,0.0,0.0,3.65094780921936,3.6509718894958496,8.894151619642798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5390625,0.0,1534.4329833984375,1895.4371337890625,0.0,2829.85791015625,0.9054925441741944,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402007818222046,0.3089081048965454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462079048156,0.5096986889839172,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575416445732116,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933698296546936,0.3226916491985321,0.3087294399738312,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985672116279602,0.2173919528722763,0.9939695596694946,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863181352615356,1.0,1.0,0.0,1.0,-3.0663795471191406,3.0663719177246094,7.5559592005447485e-06,2.3668153285980225,0.9026672840118408,0.9026672840118408,0.0,164.78509521484375,173.0,29260.291015625,-0.0,2509.958251953125,1.0,282.1421813964844,284.0523986816406,290.6143493652344,292.5106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824533998966217,1.0,0.0,0.0,3.655001163482666,3.6550252437591553,8.913912097341381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5,0.0,1537.7352294921875,1895.4371337890625,0.0,2697.6240234375,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402007818222046,0.3089081048965454,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225462079048156,0.5096986889839172,0.4846082329750061,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575416445732116,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933698296546936,0.3226916491985321,0.3087294399738312,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985672116279602,0.2173919528722763,0.9939695596694946,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863181352615356,1.0,1.0,0.0,1.0,-3.0663795471191406,3.0663719177246094,7.5559592005447485e-06,2.3668153285980225,0.9026672840118408,0.9026672840118408,0.0,164.78509521484375,173.0,29260.291015625,-0.0,2509.958251953125,1.0,282.1421813964844,284.0523986816406,290.6143493652344,292.5106201171875,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824533998966217,1.0,0.0,0.0,3.655001163482666,3.6550252437591553,8.913912097341381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5,0.0,1537.7352294921875,1895.4371337890625,0.0,2697.6240234375,0.9063182473182678,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060529232025146,0.3398291170597076,0.3088666498661041,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261800289154,0.5091090798377991,0.4843479096889496,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684610843658447,0.4602294564247131,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919440865516663,0.3226838111877441,0.3089199960231781,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973147988319397,0.2174180597066879,0.9947680234909058,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876404047012329,1.0,1.0,0.0,1.0,-3.070439338684082,3.070431709289551,7.576070856885053e-06,2.3699867725372314,0.9010624289512634,0.9010624289512634,0.0,166.16134643554688,173.0,29907.064453125,-0.0,2524.8818359375,1.0,281.8985290527344,283.8732604980469,290.68896484375,292.70953369140625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325574398040771,1.0,0.0,0.0,3.656059265136719,3.656083345413208,8.919074048208131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.1767578125,0.0,1539.55859375,1895.4371337890625,0.0,2772.265869140625,0.9065518975257874,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816384315491,0.3389826416969299,0.3083238899707794,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008340358734,0.5080333948135376,0.4835712611675262,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683236956596375,0.4637314677238464,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897627353668213,0.3223410844802856,0.3087813556194305,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.69537353515625,0.2171958535909652,0.9945148229599,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.588881254196167,1.0,1.0,0.0,1.0,-3.0725960731506348,3.0725884437561035,7.586842912132852e-06,2.3717041015625,0.8999247550964355,0.8999247550964355,0.0,167.83981323242188,176.0,29957.193359375,-0.0,2537.788330078125,1.0,281.857666015625,283.82000732421875,290.6867370605469,292.6797180175781,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380643725395203,1.0,0.0,0.0,3.654410123825073,3.6544342041015625,8.911028999136761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.2412109375,0.0,1538.3958740234375,1895.4371337890625,0.0,2823.63623046875,0.906278133392334,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.3366057872772217,0.3065716326236725,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079343676567078,0.5051114559173584,0.4812508821487427,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668818593025208,0.4670014381408691,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831814289093018,0.3210616111755371,0.3079470992088318,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893714666366577,0.2162492275238037,0.9919150471687316,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679200172424,1.0,1.0,0.0,1.0,-3.0675199031829834,3.067512273788452,7.562246082670754e-06,2.3679747581481934,0.8943131566047668,0.8943131566047668,0.0,172.3245849609375,179.0,30715.54296875,-0.0,2551.56103515625,1.0,281.5582275390625,283.5762634277344,290.6861267089844,292.7452392578125,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554192185401917,1.0,0.0,0.0,3.6441338062286377,3.644157648086548,8.860982916303328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.6181640625,0.0,1528.863037109375,1895.4371337890625,0.0,2986.052001953125,0.9041491746902466,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622144699097,0.3366057872772217,0.3065716326236725,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079343676567078,0.5051114559173584,0.4812508821487427,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964947700500488,0.6668818593025208,0.4670014381408691,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831814289093018,0.3210616111755371,0.3079470992088318,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893714666366577,0.2162492275238037,0.9919150471687316,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907679200172424,1.0,1.0,0.0,1.0,-3.0675199031829834,3.067512273788452,7.562246082670754e-06,2.3679747581481934,0.8943131566047668,0.8943131566047668,0.0,172.3245849609375,179.0,30715.54296875,-0.0,2551.56103515625,1.0,281.5582275390625,283.5762634277344,290.6861267089844,292.7452392578125,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554192185401917,1.0,0.0,0.0,3.6441338062286377,3.644157648086548,8.860982916303328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.6181640625,0.0,1528.863037109375,1895.4371337890625,0.0,2986.052001953125,0.9041491746902466,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719149112701,0.30533367395401,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009709358215332,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922088384628296,0.6682682037353516,0.4674297273159027,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778339982032776,0.3205573856830597,0.3073073923587799,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.684370219707489,0.215792566537857,0.9895172119140624,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920790433883667,1.0,1.0,0.0,1.0,-3.060629606246948,3.060621976852417,7.527844900323544e-06,2.362459659576416,0.894283652305603,0.894283652305603,0.0,176.07321166992188,182.0,29778.15234375,-0.0,2557.9912109375,1.0,281.84210205078125,283.7965087890625,290.54278564453125,292.4793395996094,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397687077522278,1.0,0.0,0.0,3.636272430419922,3.636296272277832,8.822793233775883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.00146484375,0.0,1519.3345947265625,1895.4371337890625,0.0,2839.554443359375,0.9023488759994508,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899581789970398,0.3355719149112701,0.30533367395401,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009709358215332,0.5034637451171875,0.4793783724308014,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922088384628296,0.6682682037353516,0.4674297273159027,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778339982032776,0.3205573856830597,0.3073073923587799,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.684370219707489,0.215792566537857,0.9895172119140624,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920790433883667,1.0,1.0,0.0,1.0,-3.060629606246948,3.060621976852417,7.527844900323544e-06,2.362459659576416,0.894283652305603,0.894283652305603,0.0,176.07321166992188,182.0,29778.15234375,-0.0,2557.9912109375,1.0,281.84210205078125,283.7965087890625,290.54278564453125,292.4793395996094,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397687077522278,1.0,0.0,0.0,3.636272430419922,3.636296272277832,8.822793233775883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.00146484375,0.0,1519.3345947265625,1895.4371337890625,0.0,2839.554443359375,0.9023488759994508,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360286355018616,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263730049133,0.4790958166122436,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718706488609314,0.4696829915046692,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761585712432861,0.321239173412323,0.3077735602855682,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828567981719971,0.2163069248199463,0.991146981716156,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939379930496216,1.0,1.0,0.0,1.0,-3.065755844116211,3.06574821472168,7.552815986855421e-06,2.366304636001587,0.8977141380310059,0.8977141380310059,0.0,178.0847930908203,185.0,29073.04296875,-0.0,2578.334716796875,1.0,282.14166259765625,284.0484924316406,290.4951477050781,292.360107421875,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193365335464478,1.0,0.0,0.0,3.63754677772522,3.63757061958313,8.828978366182128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.529296875,0.0,1518.9476318359375,1895.4371337890625,0.0,2649.423828125,0.9024757146835328,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360286355018616,0.3055399358272552,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983572125434875,0.5034263730049133,0.4790958166122436,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188981056212,0.6718706488609314,0.4696829915046692,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761585712432861,0.321239173412323,0.3077735602855682,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828567981719971,0.2163069248199463,0.991146981716156,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939379930496216,1.0,1.0,0.0,1.0,-3.065755844116211,3.06574821472168,7.552815986855421e-06,2.366304636001587,0.8977141380310059,0.8977141380310059,0.0,178.0847930908203,185.0,29073.04296875,-0.0,2578.334716796875,1.0,282.14166259765625,284.0484924316406,290.4951477050781,292.360107421875,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193365335464478,1.0,0.0,0.0,3.63754677772522,3.63757061958313,8.828978366182128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.529296875,0.0,1518.9476318359375,1895.4371337890625,0.0,2649.423828125,0.9024757146835328,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371816873550415,0.3064825534820556,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918401837348938,0.6763284206390381,0.4726742506027221,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759360671043396,0.3226141333580017,0.3089693188667297,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699707984924,0.2174649536609649,0.995893120765686,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965095162391663,1.0,1.0,0.0,1.0,-3.07837462425232,3.078366994857788,7.615063168486813e-06,2.376020669937134,0.9041956663131714,0.9041956663131714,0.0,179.6976318359375,188.0,28427.220703125,-0.0,2611.13134765625,1.0,282.44171142578125,284.3001708984375,290.4884948730469,292.30535888671875,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026694059371948,1.0,0.0,0.0,3.6494297981262207,3.64945387840271,8.886757996151573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.77587890625,0.0,1529.9951171875,1895.4371337890625,0.0,2495.8564453125,0.9049400091171264,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.3371816873550415,0.3064825534820556,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973027467727661,0.5042253136634827,0.4797215759754181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918401837348938,0.6763284206390381,0.4726742506027221,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759360671043396,0.3226141333580017,0.3089693188667297,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699707984924,0.2174649536609649,0.995893120765686,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965095162391663,1.0,1.0,0.0,1.0,-3.07837462425232,3.078366994857788,7.615063168486813e-06,2.376020669937134,0.9041956663131714,0.9041956663131714,0.0,179.6976318359375,188.0,28427.220703125,-0.0,2611.13134765625,1.0,282.44171142578125,284.3001708984375,290.4884948730469,292.30535888671875,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026694059371948,1.0,0.0,0.0,3.6494297981262207,3.64945387840271,8.886757996151573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.77587890625,0.0,1529.9951171875,1895.4371337890625,0.0,2495.8564453125,0.9049400091171264,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462966918945,0.3372159302234649,0.3068786561489105,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963704705238342,0.5041211843490601,0.4799979329109192,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916517734527588,0.6777027249336243,0.4740341901779175,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755159735679626,0.323003351688385,0.3095890879631042,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826518177986145,0.2178773283958435,0.9985888600349426,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979586243629456,1.0,1.0,0.0,1.0,-3.084811925888061,3.0848042964935303,7.647228812857065e-06,2.381108045578003,0.904041051864624,0.904041051864624,0.0,180.8128662109375,188.0,29096.39453125,-0.0,2629.484375,1.0,282.19854736328125,284.1209716796875,290.5921630859375,292.5456237792969,293.1499938964844,293.1499938964844,282.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134037852287292,1.0,0.0,0.0,3.6551218032836914,3.6551458835601807,8.91450042672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.7177734375,0.0,1536.73486328125,1895.4371337890625,0.0,2594.573486328125,0.9061864018440248,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847336530685425,0.3366386592388153,0.3066437542438507,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938320875167847,0.503384530544281,0.479614794254303,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056335926056,0.6782407760620117,0.4746760129928589,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737192511558533,0.3229419291019439,0.3097765743732452,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811599135398865,0.2179494947195053,0.9998929500579834,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992259383201599,1.0,1.0,0.0,1.0,-3.086642503738404,3.086634635925293,7.65659297030652e-06,2.3826401233673096,0.9043216705322266,0.9043216705322266,0.0,182.6653594970703,191.0,29148.681640625,-0.0,2642.795654296875,1.0,282.1576538085937,284.0653381347656,290.6029663085937,292.53875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220421075820923,1.0,0.0,0.0,3.6584997177124015,3.658523797988892,8.930984449762036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.92529296875,0.0,1541.0067138671875,1895.4371337890625,0.0,2674.49853515625,0.9070183038711548,1.0,0.0,3.0,1.0,0.0
