time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998061656952,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.5008021593093872,0.4777140915393829,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849526286125184,0.6780073642730713,0.4749382734298706,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682883143424988,0.3219518661499023,0.3092978298664093,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763378977775574,0.2173656374216079,0.9992489218711852,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011240482330322,1.0,1.0,0.0,1.0,-3.081585168838501,3.0815775394439697,7.63185198593419e-06,2.378873348236084,0.9010601043701172,0.9010601043701172,0.0,187.19493103027344,194.0,29778.048828125,-0.0,2656.747802734375,1.0,281.8581237792969,283.8072204589844,290.6001281738281,292.6050109863281,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440192341804504,1.0,0.0,0.0,3.658517599105835,3.658541679382324,8.931071988627082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4189453125,0.0,1542.8260498046875,1895.4371337890625,0.0,2879.2890625,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998061656952,0.3051888644695282,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867033123970032,0.5008021593093872,0.4777140915393829,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849526286125184,0.6780073642730713,0.4749382734298706,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682883143424988,0.3219518661499023,0.3092978298664093,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763378977775574,0.2173656374216079,0.9992489218711852,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011240482330322,1.0,1.0,0.0,1.0,-3.081585168838501,3.0815775394439697,7.63185198593419e-06,2.378873348236084,0.9010601043701172,0.9010601043701172,0.0,187.19493103027344,194.0,29778.048828125,-0.0,2656.747802734375,1.0,281.8581237792969,283.8072204589844,290.6001281738281,292.6050109863281,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440192341804504,1.0,0.0,0.0,3.658517599105835,3.658541679382324,8.931071988627082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4189453125,0.0,1542.8260498046875,1895.4371337890625,0.0,2879.2890625,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330320358276,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580204963684,0.6767255663871765,0.4743746221065521,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515657424927,0.3202175796031952,0.3080260455608368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704550385475159,0.2160983681678772,0.9952434301376344,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021393537521362,1.0,1.0,0.0,1.0,-3.068455934524536,3.068448543548584,7.567086413473589e-06,2.368791103363037,0.894612193107605,0.894612193107605,0.0,191.93719482421875,197.0,30325.8515625,-0.0,2656.015869140625,1.0,281.5581970214844,283.5490417480469,290.5551147460937,292.60113525390625,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599013686180115,1.0,0.0,0.0,3.647325038909912,3.647349119186402,8.876510264599347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.142578125,0.0,1532.622314453125,1895.4371337890625,0.0,3028.079833984375,0.904877245426178,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330320358276,0.3316387236118316,0.3029640913009643,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786428570747375,0.4973433315753937,0.4748535454273224,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786580204963684,0.6767255663871765,0.4743746221065521,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619515657424927,0.3202175796031952,0.3080260455608368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704550385475159,0.2160983681678772,0.9952434301376344,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021393537521362,1.0,1.0,0.0,1.0,-3.068455934524536,3.068448543548584,7.567086413473589e-06,2.368791103363037,0.894612193107605,0.894612193107605,0.0,191.93719482421875,197.0,30325.8515625,-0.0,2656.015869140625,1.0,281.5581970214844,283.5490417480469,290.5551147460937,292.60113525390625,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599013686180115,1.0,0.0,0.0,3.647325038909912,3.647349119186402,8.876510264599347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.142578125,0.0,1532.622314453125,1895.4371337890625,0.0,3028.079833984375,0.904877245426178,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304355144500732,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970964431764,0.6776899099349976,0.4745893180370331,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577054500579834,0.3194871246814728,0.3071008622646332,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663927435874939,0.2154832482337951,0.9918674826622008,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028878688812256,1.0,1.0,0.0,1.0,-3.059152126312256,3.059144735336304,7.520790859416593e-06,2.361408233642578,0.8943816423416138,0.8943816423416138,0.0,195.2273101806641,200.0,29502.6640625,-0.0,2655.127685546875,1.0,281.8421325683594,283.77703857421875,290.40484619140625,292.3229064941406,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411164879798889,1.0,0.0,0.0,3.6383912563323975,3.638415098190308,8.833077913550369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.3310546875,0.0,1521.8935546875,1895.4371337890625,0.0,2852.1484375,0.9028411507606506,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304355144500732,0.3014907836914062,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731385469436646,0.4954807460308075,0.4726873636245727,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745970964431764,0.6776899099349976,0.4745893180370331,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577054500579834,0.3194871246814728,0.3071008622646332,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663927435874939,0.2154832482337951,0.9918674826622008,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028878688812256,1.0,1.0,0.0,1.0,-3.059152126312256,3.059144735336304,7.520790859416593e-06,2.361408233642578,0.8943816423416138,0.8943816423416138,0.0,195.2273101806641,200.0,29502.6640625,-0.0,2655.127685546875,1.0,281.8421325683594,283.77703857421875,290.40484619140625,292.3229064941406,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411164879798889,1.0,0.0,0.0,3.6383912563323975,3.638415098190308,8.833077913550369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.3310546875,0.0,1521.8935546875,1895.4371337890625,0.0,2852.1484375,0.9028411507606506,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307738900184631,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805791258811951,0.4763812720775604,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565062046051025,0.3200169801712036,0.3074078857898712,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998328208923,0.2159009426832199,0.9929879307746888,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415665626526,1.0,1.0,0.0,1.0,-3.062607765197754,3.0626003742218018,7.5375692176749e-06,2.3639824390411377,0.8973928093910217,0.8973928093910217,0.0,196.9319000244141,203.0,28767.7421875,-0.0,2670.763427734375,1.0,282.1416931152344,284.02813720703125,290.3626708984375,292.2065734863281,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186964392662048,1.0,0.0,0.0,3.638275623321533,3.6382997035980233,8.832517437440401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.70556640625,0.0,1520.03369140625,1895.4371337890625,0.0,2643.4970703125,0.9026640057563782,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307738900184631,0.3015832006931305,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871153712272644,0.4953015744686126,0.4722589552402496,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739607572555542,0.6805791258811951,0.4763812720775604,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565062046051025,0.3200169801712036,0.3074078857898712,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652998328208923,0.2159009426832199,0.9929879307746888,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415665626526,1.0,1.0,0.0,1.0,-3.062607765197754,3.0626003742218018,7.5375692176749e-06,2.3639824390411377,0.8973928093910217,0.8973928093910217,0.0,196.9319000244141,203.0,28767.7421875,-0.0,2670.763427734375,1.0,282.1416931152344,284.02813720703125,290.3626708984375,292.2065734863281,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186964392662048,1.0,0.0,0.0,3.638275623321533,3.6382997035980233,8.832517437440401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.70556640625,0.0,1520.03369140625,1895.4371337890625,0.0,2643.4970703125,0.9026640057563782,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603086471558,0.331209659576416,0.3018854260444641,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705823421478271,0.4955367743968963,0.4723716974258423,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740023016929626,0.6823206543922424,0.477490484714508,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.756307065486908,0.3205528259277344,0.3078332245349884,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652001738548279,0.2163615524768829,0.9947362542152404,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053550243377686,1.0,1.0,0.0,1.0,-3.067049980163574,3.067042350769043,7.559434379800223e-06,2.367404222488404,0.900722861289978,0.900722861289978,0.0,197.7043609619141,203.0,28126.833984375,-0.0,2683.4794921875,1.0,282.3984680175781,284.2235412597656,290.330810546875,292.0805969238281,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063386678695679,1.0,0.0,0.0,3.64190936088562,3.6419332027435294,8.85016845586506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.82177734375,0.0,1522.903564453125,1895.4371337890625,0.0,2529.517822265625,0.9034122824668884,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644159197807312,0.3318042159080505,0.3024128079414367,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703705668449402,0.4959627389907837,0.4727507531642914,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743895530700684,0.6842349767684937,0.4788256883621216,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564355134963989,0.321249395608902,0.3084641396999359,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654487252235413,0.2169745415449142,0.9973279237747192,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065819263458252,1.0,1.0,0.0,1.0,-3.073616504669189,3.073608875274658,7.591847861476708e-06,2.372476816177368,0.9034363627433776,0.9034363627433776,0.0,198.3862152099609,206.0,28096.1953125,-0.0,2699.922119140625,1.0,282.4418029785156,284.2790832519531,290.3616638183594,292.15625,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007901906967163,1.0,0.0,0.0,3.6485915184021,3.6486153602600098,8.882674933374801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.19580078125,0.0,1529.3778076171875,1895.4371337890625,0.0,2478.65185546875,0.9047808051109314,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311494886875152,0.3024713099002838,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852432489395142,0.4802253544330597,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550631523132,0.3214398324489593,0.3091397285461426,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641123294830322,0.2173800617456436,1.000962734222412,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090093851089478,1.0,1.0,0.0,1.0,-3.0803005695343018,3.0802929401397705,7.625529633514816e-06,2.3778979778289795,0.9031010270118712,0.9031010270118712,0.0,201.26171875,209.0,28789.193359375,-0.0,2728.169921875,1.0,282.15777587890625,284.0433959960937,290.4823303222656,292.394287109375,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197104930877686,1.0,0.0,0.0,3.655934810638428,3.655958890914917,8.918466392060509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.7578125,0.0,1538.492431640625,1895.4371337890625,0.0,2652.88720703125,0.9064756035804749,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311494886875152,0.3024713099002838,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674865365028381,0.4950054287910461,0.472528338432312,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723841547966005,0.6852432489395142,0.4802253544330597,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546550631523132,0.3214398324489593,0.3091397285461426,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641123294830322,0.2173800617456436,1.000962734222412,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090093851089478,1.0,1.0,0.0,1.0,-3.0803005695343018,3.0802929401397705,7.625529633514816e-06,2.3778979778289795,0.9031010270118712,0.9031010270118712,0.0,201.26171875,209.0,28789.193359375,-0.0,2728.169921875,1.0,282.15777587890625,284.0433959960937,290.4823303222656,292.394287109375,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197104930877686,1.0,0.0,0.0,3.655934810638428,3.655958890914917,8.918466392060509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.7578125,0.0,1538.492431640625,1895.4371337890625,0.0,2652.88720703125,0.9064756035804749,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911283016205,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923111498355865,0.4705238342285156,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031334877014,0.6839877963066101,0.4798035323619842,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501133680343628,0.3203178942203522,0.3085363805294037,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600658893585205,0.2167244851589203,0.9999911189079284,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106510758399963,1.0,1.0,0.0,1.0,-3.0736284255981445,3.0736210346221924,7.592922884214204e-06,2.372911214828491,0.8993525505065918,0.8993525505065918,0.0,205.7222900390625,212.0,29388.943359375,-0.0,2738.39013671875,1.0,281.858154296875,283.78424072265625,290.4840393066406,292.4638366699219,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415963649749756,1.0,0.0,0.0,3.654026746749878,3.654050827026367,8.909159987524617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.12255859375,0.0,1538.203857421875,1895.4371337890625,0.0,2856.633544921875,0.9062075018882751,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911283016205,0.3009131252765655,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464998245239,0.4923111498355865,0.4705238342285156,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668031334877014,0.6839877963066101,0.4798035323619842,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501133680343628,0.3203178942203522,0.3085363805294037,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600658893585205,0.2167244851589203,0.9999911189079284,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106510758399963,1.0,1.0,0.0,1.0,-3.0736284255981445,3.0736210346221924,7.592922884214204e-06,2.372911214828491,0.8993525505065918,0.8993525505065918,0.0,205.7222900390625,212.0,29388.943359375,-0.0,2738.39013671875,1.0,281.858154296875,283.78424072265625,290.4840393066406,292.4638366699219,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415963649749756,1.0,0.0,0.0,3.654026746749878,3.654050827026367,8.909159987524617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.12255859375,0.0,1538.203857421875,1895.4371337890625,0.0,2856.633544921875,0.9062075018882751,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277843594551086,0.2996478080749511,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624279141426086,0.6845660209655762,0.4798221290111542,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977932929993,0.3197301626205444,0.3078761100769043,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.65660560131073,0.2162835150957107,0.9980126023292542,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549704551697,1.0,1.0,0.0,1.0,-3.0667412281036377,3.066733837127685,7.558702236565296e-06,2.367496967315674,0.9017618894577026,0.9017618894577026,0.0,209.33810424804688,215.0,28585.994140625,-0.0,2743.7294921875,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.19537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271571397781372,1.0,0.0,0.0,3.655381441116333,3.6554055213928223,8.915766898098809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.046875,0.0,1538.70947265625,1895.4371337890625,0.0,2721.997314453125,0.9064509868621826,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277843594551086,0.2996478080749511,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565492630004883,0.4906498193740845,0.4686896800994873,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624279141426086,0.6845660209655762,0.4798221290111542,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463977932929993,0.3197301626205444,0.3078761100769043,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.65660560131073,0.2162835150957107,0.9980126023292542,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549704551697,1.0,1.0,0.0,1.0,-3.0667412281036377,3.066733837127685,7.558702236565296e-06,2.367496967315674,0.9017618894577026,0.9017618894577026,0.0,209.33810424804688,215.0,28585.994140625,-0.0,2743.7294921875,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.19537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271571397781372,1.0,0.0,0.0,3.655381441116333,3.6554055213928223,8.915766898098809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.046875,0.0,1538.70947265625,1895.4371337890625,0.0,2721.997314453125,0.9064509868621826,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314132690429,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156406879425,0.683716893196106,0.4798431098461151,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428896427154541,0.3185539543628692,0.307224839925766,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778739929199,0.2153721749782562,0.9957664608955384,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652261734009,1.0,1.0,0.0,1.0,-3.059779405593872,3.059771776199341,7.524912689405028e-06,2.36232852935791,0.897951066493988,0.897951066493988,0.0,212.88429260253903,218.0,29157.955078125,-0.0,2748.5029296875,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.34051513671875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378448486328125,1.0,0.0,0.0,3.651286363601685,3.651310443878174,8.895801784092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.251953125,0.0,1535.632080078125,1895.4371337890625,0.0,2821.58642578125,0.9056424498558044,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314132690429,0.2984554469585418,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519603610038757,0.4881886541843414,0.4669568836688995,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156406879425,0.683716893196106,0.4798431098461151,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428896427154541,0.3185539543628692,0.307224839925766,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778739929199,0.2153721749782562,0.9957664608955384,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129652261734009,1.0,1.0,0.0,1.0,-3.059779405593872,3.059771776199341,7.524912689405028e-06,2.36232852935791,0.897951066493988,0.897951066493988,0.0,212.88429260253903,218.0,29157.955078125,-0.0,2748.5029296875,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.34051513671875,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378448486328125,1.0,0.0,0.0,3.651286363601685,3.651310443878174,8.895801784092328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.251953125,0.0,1535.632080078125,1895.4371337890625,0.0,2821.58642578125,0.9056424498558044,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071112632751,0.3249863386154175,0.297556072473526,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.849257230758667,0.4870587885379791,0.4657588899135589,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554321765899658,0.6835227012634277,0.4794986546039581,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407534122467041,0.3179860711097717,0.3066392540931701,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512117981910706,0.2148798257112503,0.9935845732688904,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133028268814087,1.0,1.0,0.0,1.0,-3.0535125732421875,3.053505182266236,7.494067176594399e-06,2.3574676513671875,0.8992682695388794,0.8992682695388794,0.0,214.84371948242188,218.0,28445.587890625,-0.0,2746.36328125,1.0,282.101318359375,283.94482421875,290.301025390625,292.1174011230469,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283800482749939,1.0,0.0,0.0,3.649794340133667,3.649818181991577,8.888532079254219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.58056640625,0.0,1533.4327392578125,1895.4371337890625,0.0,2733.37060546875,0.9053231477737428,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442934513092041,0.3246017396450043,0.2971198856830597,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474813103675842,0.4863913059234619,0.465032696723938,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538750648498536,0.6839888691902161,0.4797069728374481,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393893599510193,0.3177339732646942,0.3063501119613647,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.649856448173523,0.2146138399839401,0.9922872185707092,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137357354164124,1.0,1.0,0.0,1.0,-3.050452709197998,3.050445079803467,7.478974112018477e-06,2.3550713062286377,0.9000914692878723,0.9000914692878723,0.0,216.2460174560547,206.0,28338.1875,-0.0,2747.639892578125,1.0,282.1423034667969,283.9947814941406,290.2841796875,292.1234436035156,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215136528015137,1.0,0.0,0.0,3.650799036026001,3.65082311630249,8.893426866052323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.09619140625,0.0,1533.97021484375,1895.4371337890625,0.0,2669.597900390625,0.9054611921310424,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778381824493,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193449497223,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.685894787311554,0.4806857705116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424253225326538,0.3178221881389618,0.306079089641571,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020599365234,0.2145580500364303,0.9905107021331788,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.610597550868988,1.0,1.0,0.0,1.0,-3.0475878715515137,3.047580480575561,7.465053840860492e-06,2.352910280227661,0.9052947759628296,0.9052947759628296,0.0,211.86398315429688,194.0,27560.197265625,-0.0,2719.22265625,1.0,282.4418334960937,284.239013671875,290.2460021972656,292.01690673828125,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801404595375061,1.0,0.0,0.0,3.6594762802124015,3.659500122070313,8.935752475736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.767578125,0.0,1541.85009765625,1895.4371337890625,0.0,2484.274169921875,0.9072431921958924,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778381824493,0.2967224419116974,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507636785507202,0.4858596920967102,0.4641193449497223,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368768692015,0.685894787311554,0.4806857705116272,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424253225326538,0.3178221881389618,0.306079089641571,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020599365234,0.2145580500364303,0.9905107021331788,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.610597550868988,1.0,1.0,0.0,1.0,-3.0475878715515137,3.047580480575561,7.465053840860492e-06,2.352910280227661,0.9052947759628296,0.9052947759628296,0.0,211.86398315429688,194.0,27560.197265625,-0.0,2719.22265625,1.0,282.4418334960937,284.239013671875,290.2460021972656,292.01690673828125,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801404595375061,1.0,0.0,0.0,3.6594762802124015,3.659500122070313,8.935752475736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.767578125,0.0,1541.85009765625,1895.4371337890625,0.0,2484.274169921875,0.9072431921958924,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230936527252197,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772122383118,0.6853225231170654,0.4807185232639313,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914789199829,0.316998541355133,0.3053973913192749,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931673049927,0.2139181196689605,0.9875810742378236,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054236888885498,1.0,1.0,0.0,1.0,-3.040133714675904,3.040126323699951,7.429286597471218e-06,2.347454071044922,0.903378129005432,0.903378129005432,0.0,204.597900390625,182.0,28136.603515625,-0.0,2666.94921875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.233154296875,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167128562927246,1.0,0.0,0.0,3.66326117515564,3.663285493850708,8.954247050496633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.00634765625,0.0,1547.4405517578125,1895.4371337890625,0.0,2625.1435546875,0.9081767201423644,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230936527252197,0.2956443428993225,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564185500144958,0.4839216470718384,0.462561696767807,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671772122383118,0.6853225231170654,0.4807185232639313,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474914789199829,0.316998541355133,0.3053973913192749,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931673049927,0.2139181196689605,0.9875810742378236,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054236888885498,1.0,1.0,0.0,1.0,-3.040133714675904,3.040126323699951,7.429286597471218e-06,2.347454071044922,0.903378129005432,0.903378129005432,0.0,204.597900390625,182.0,28136.603515625,-0.0,2666.94921875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.233154296875,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167128562927246,1.0,0.0,0.0,3.66326117515564,3.663285493850708,8.954247050496633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.00634765625,0.0,1547.4405517578125,1895.4371337890625,0.0,2625.1435546875,0.9081767201423644,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542700171470642,0.3216645121574402,0.2944364249706268,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591460585594177,0.4822093248367309,0.4610462188720703,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707796573638916,0.6839345097541809,0.4799320101737976,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.749917209148407,0.3160512447357178,0.3045351207256317,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592491269111633,0.2131900787353515,0.9842618703842164,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.601917564868927,1.0,1.0,0.0,1.0,-3.0308942794799805,3.0308868885040283,7.384485343209235e-06,2.3404417037963867,0.9001010656356812,0.9001010656356812,0.0,200.55636596679688,182.0,28686.8125,-0.0,2628.1767578125,1.0,281.8972473144531,283.7899780273437,290.3996276855469,292.37408447265625,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299122452735901,1.0,0.0,0.0,3.660954713821411,3.66097903251648,8.942975000536535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.265625,0.0,1546.1270751953125,1895.4371337890625,0.0,2747.628662109375,0.9077310562133788,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560224533081055,0.3200841546058655,0.2929629981517792,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614793419837952,0.480325311422348,0.4592362940311432,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737721681594848,0.6821893453598022,0.4787251651287079,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519739270210266,0.3149351477622986,0.3034311830997467,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610347032546997,0.2123186886310577,0.980070173740387,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982180237770081,1.0,1.0,0.0,1.0,-3.019134759902954,3.019127607345581,7.327504135901108e-06,2.3314499855041504,0.8975236415863037,0.8975236415863037,0.0,196.730697631836,170.0,28613.654296875,-0.0,2585.936279296875,1.0,281.8581237792969,283.73297119140625,290.3632202148437,292.2966003417969,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358937501907349,1.0,0.0,0.0,3.655528068542481,3.6555521488189697,8.91648141987389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.150390625,0.0,1541.094482421875,1895.4371337890625,0.0,2803.3759765625,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183910250663757,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925298690796,0.6810125112533569,0.4770839810371399,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589010000228882,0.3135949373245239,0.30148446559906,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671162247657776,0.211151510477066,0.9720751643180848,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948907852173,1.0,1.0,0.0,1.0,-2.99866247177124,2.998655319213867,7.228296453831717e-06,2.3155674934387207,0.8973363041877747,0.8973363041877747,0.0,186.7781982421875,158.0,27710.41015625,-0.0,2496.2880859375,1.0,282.1422119140625,283.95465087890625,290.2123413085937,292.0233459472656,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190457224845886,1.0,0.0,0.0,3.648822546005249,3.6488466262817374,8.883799864634057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.6396484375,0.0,1533.054443359375,1895.4371337890625,0.0,2646.730712890625,0.905128538608551,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183910250663757,0.2906293272972107,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779187738895416,0.456133484840393,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925298690796,0.6810125112533569,0.4770839810371399,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589010000228882,0.3135949373245239,0.30148446559906,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671162247657776,0.211151510477066,0.9720751643180848,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948907852173,1.0,1.0,0.0,1.0,-2.99866247177124,2.998655319213867,7.228296453831717e-06,2.3155674934387207,0.8973363041877747,0.8973363041877747,0.0,186.7781982421875,158.0,27710.41015625,-0.0,2496.2880859375,1.0,282.1422119140625,283.95465087890625,290.2123413085937,292.0233459472656,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190457224845886,1.0,0.0,0.0,3.648822546005249,3.6488466262817374,8.883799864634057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.6396484375,0.0,1533.054443359375,1895.4371337890625,0.0,2646.730712890625,0.905128538608551,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225636482239,0.3181264698505401,0.2899996340274811,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773181676864624,0.4551468789577484,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054799079895,0.6812965869903564,0.4769020080566406,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640407085418701,0.3133578896522522,0.3008942902088165,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717138290405273,0.2108988016843795,0.9693605899810792,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857288837432861,1.0,1.0,0.0,1.0,-2.992522954940796,2.992515563964844,7.198719686130062e-06,2.3108229637146,0.8989583849906921,0.8989583849906921,0.0,180.95620727539065,158.0,26991.3984375,-0.0,2455.142333984375,1.0,282.39874267578125,284.1468811035156,290.1475524902344,291.8485717773437,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046398758888245,1.0,0.0,0.0,3.647810220718384,3.647834300994873,8.878871540218825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.0712890625,0.0,1531.16796875,1895.4371337890625,0.0,2513.922119140625,0.9048783779144288,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.77422034740448,0.3181279301643371,0.2897061109542846,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827281594276428,0.4770126342773437,0.4545353949069977,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.995755136013031,0.6819624900817871,0.4771184921264648,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703484296798706,0.3133493065834045,0.3005740344524383,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774026155471802,0.21083964407444,0.9676366448402404,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816698670387268,1.0,1.0,0.0,1.0,-2.98923397064209,2.989226818084717,7.182945864769863e-06,2.308300971984864,0.8998426198959351,0.8998426198959351,0.0,174.7378692626953,146.0,26882.71484375,-0.0,2417.364501953125,1.0,282.4418640136719,284.1997375488281,290.16021728515625,291.8929748535156,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959709763526917,1.0,0.0,0.0,3.649105310440064,3.6491293907165527,8.885177180673054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.10791015625,0.0,1531.997314453125,1895.4371337890625,0.0,2434.647216796875,0.9050737023353576,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859574556350708,0.3184467852115631,0.2895285487174988,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958931565284729,0.4767940044403076,0.4538213908672333,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4643847942352295,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819485068321228,0.3136351704597473,0.30036261677742,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878906488418579,0.2110017240047454,0.9661099910736084,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729439854621887,1.0,1.0,0.0,1.0,-2.9704768657684326,2.9704699516296387,7.094651209627045e-06,2.29449462890625,0.9047186970710754,0.9047186970710754,0.0,164.128662109375,134.0,26008.306640625,-0.0,2329.60595703125,1.0,282.74176025390625,284.43902587890625,290.1520080566406,291.8258056640625,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758032083511353,1.0,0.0,0.0,3.65765380859375,3.6576778888702393,8.926854775381798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.53857421875,0.0,1539.8739013671875,1895.4371337890625,0.0,2252.54296875,0.9068363904953004,1.0,0.0,3.0,1.0,0.0
