time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859574556350708,0.3184467852115631,0.2895285487174988,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958931565284729,0.4767940044403076,0.4538213908672333,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4643847942352295,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819485068321228,0.3136351704597473,0.30036261677742,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878906488418579,0.2110017240047454,0.9661099910736084,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729439854621887,1.0,1.0,0.0,1.0,-2.9704768657684326,2.9704699516296387,7.094651209627045e-06,2.29449462890625,0.9047186970710754,0.9047186970710754,0.0,164.128662109375,134.0,26008.306640625,-0.0,2329.60595703125,1.0,282.74176025390625,284.43902587890625,290.1520080566406,291.8258056640625,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758032083511353,1.0,0.0,0.0,3.65765380859375,3.6576778888702393,8.926854775381798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.53857421875,0.0,1539.8739013671875,1895.4371337890625,0.0,2252.54296875,0.9068363904953004,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008020401001,0.3170679807662964,0.288512647151947,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081318974494934,0.4748962223529815,0.4522807896137237,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899364590644836,0.4451256096363067,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926901578903198,0.3127440214157104,0.2996025681495666,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975594758987427,0.2103668004274368,0.9630720615386964,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630567073822021,1.0,1.0,0.0,1.0,-2.940009832382202,2.940002918243408,6.94965183356544e-06,2.2708685398101807,0.9023799896240234,0.9023799896240234,0.0,154.34371948242188,122.0,26400.7578125,-0.0,2226.0087890625,1.0,282.4577331542969,284.1859436035156,290.2718200683594,292.0442810058594,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924870252609253,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.94104118742689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54736328125,0.0,1544.60693359375,1895.4371337890625,0.0,2402.9443359375,0.907586634159088,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008020401001,0.3170679807662964,0.288512647151947,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081318974494934,0.4748962223529815,0.4522807896137237,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899364590644836,0.4451256096363067,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926901578903198,0.3127440214157104,0.2996025681495666,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975594758987427,0.2103668004274368,0.9630720615386964,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630567073822021,1.0,1.0,0.0,1.0,-2.940009832382202,2.940002918243408,6.94965183356544e-06,2.2708685398101807,0.9023799896240234,0.9023799896240234,0.0,154.34371948242188,122.0,26400.7578125,-0.0,2226.0087890625,1.0,282.4577331542969,284.1859436035156,290.2718200683594,292.0442810058594,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924870252609253,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.94104118742689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54736328125,0.0,1544.60693359375,1895.4371337890625,0.0,2402.9443359375,0.907586634159088,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558800697327,0.3141634166240692,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712902307510376,0.4489219784736633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938049793243408,0.4267646372318268,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022515177726746,0.3105035126209259,0.2974609136581421,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.705979585647583,0.2087086141109466,0.9552131295204164,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518909692764282,1.0,1.0,0.0,1.0,-2.898738145828247,2.898731470108032,6.756262791896006e-06,2.2391488552093506,0.8958836793899536,0.8958836793899536,0.0,144.90684509277344,125.0,26706.986328125,-0.0,2108.0166015625,1.0,282.1581420898437,283.9110412597656,290.2718200683594,292.0948181152344,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119974136352539,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895052587831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.53857421875,0.0,1536.5543212890625,1895.4371337890625,0.0,2581.599365234375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558800697327,0.3141634166240692,0.2858901619911194,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712902307510376,0.4489219784736633,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938049793243408,0.4267646372318268,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022515177726746,0.3105035126209259,0.2974609136581421,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.705979585647583,0.2087086141109466,0.9552131295204164,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518909692764282,1.0,1.0,0.0,1.0,-2.898738145828247,2.898731470108032,6.756262791896006e-06,2.2391488552093506,0.8958836793899536,0.8958836793899536,0.0,144.90684509277344,125.0,26706.986328125,-0.0,2108.0166015625,1.0,282.1581420898437,283.9110412597656,290.2718200683594,292.0948181152344,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119974136352539,1.0,0.0,0.0,3.651132822036743,3.651156902313232,8.895052587831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.53857421875,0.0,1536.5543212890625,1895.4371337890625,0.0,2581.599365234375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267179369926452,0.4688472151756286,0.4459847807884216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989984512329102,0.4162231385707855,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072922229766846,0.3089210391044616,0.295490562915802,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102298140525818,0.2074625194072723,0.9477779269218444,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.868726968765259,2.868720293045044,6.616613063670229e-06,2.2157533168792725,0.894967794418335,0.894967794418335,0.0,139.392822265625,128.0,25749.0078125,-0.0,2030.7449951171875,1.0,282.4421691894531,284.12945556640625,290.1095886230469,291.80548095703125,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930402159690857,1.0,0.0,0.0,3.642013311386109,3.6420371532440186,8.850673793858732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.82177734375,0.0,1525.97607421875,1895.4371337890625,0.0,2407.9716796875,0.9036491513252258,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.312553733587265,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267179369926452,0.4688472151756286,0.4459847807884216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989984512329102,0.4162231385707855,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072922229766846,0.3089210391044616,0.295490562915802,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102298140525818,0.2074625194072723,0.9477779269218444,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.868726968765259,2.868720293045044,6.616613063670229e-06,2.2157533168792725,0.894967794418335,0.894967794418335,0.0,139.392822265625,128.0,25749.0078125,-0.0,2030.7449951171875,1.0,282.4421691894531,284.12945556640625,290.1095886230469,291.80548095703125,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930402159690857,1.0,0.0,0.0,3.642013311386109,3.6420371532440186,8.850673793858732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.82177734375,0.0,1525.97607421875,1895.4371337890625,0.0,2407.9716796875,0.9036491513252258,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122767210006714,0.3122771382331848,0.2833583652973175,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292373061180116,0.4681960940361023,0.4451248049736023,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018441557884216,0.4125366508960724,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091804385185242,0.3085349798202514,0.2949308753013611,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118263244628906,0.2071573883295059,0.9456181526184082,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.542718768119812,1.0,1.0,0.0,1.0,-2.859424591064453,2.8594179153442383,6.573731297976337e-06,2.208550453186035,0.896197497844696,0.896197497844696,0.0,137.5411834716797,128.0,25023.203125,-0.0,2006.3946533203125,1.0,282.69854736328125,284.32135009765625,290.0408630371094,291.6257019042969,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771088480949402,1.0,0.0,0.0,3.639630317687988,3.6396541595458975,8.839095357870974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.49462890625,0.0,1522.623046875,1895.4371337890625,0.0,2264.221435546875,0.9030978083610536,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140753507614136,0.3122272789478302,0.2832183837890625,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315114617347716,0.4678168296813965,0.4446467459201813,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047656178474426,0.4095141887664795,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108916878700256,0.3083629310131073,0.294655442237854,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133072018623352,0.2070367485284805,0.9445501565933228,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411126017570496,1.0,1.0,0.0,1.0,-2.853428840637207,2.853422164916992,6.546199074364267e-06,2.2039225101470947,0.8966957330703735,0.8966957330703735,0.0,136.09646606445312,131.0,24896.861328125,-0.0,1989.554931640625,1.0,282.7417907714844,284.3739318847656,290.05279541015625,291.66668701171875,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670164704322815,1.0,0.0,0.0,3.639526844024658,3.639550685882568,8.838593430482433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.82373046875,0.0,1521.926513671875,1895.4371337890625,0.0,2174.390380859375,0.9029820561408995,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697719573975,0.3124119639396667,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342475533485411,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104154825210571,0.4059514105319977,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130413293838501,0.3083528280258178,0.2944823503494262,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152507901191711,0.2071053981781005,0.9441193342208862,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763350486755,1.0,1.0,0.0,1.0,-2.847808837890625,2.8478024005889893,6.520585429825587e-06,2.199647903442383,0.9008575677871704,0.9008575677871704,0.0,134.46331787109375,134.0,24123.412109375,-0.0,1972.4765625,1.0,283.0417175292969,284.6205139160156,290.046630859375,291.60235595703125,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444590330123901,1.0,0.0,0.0,3.6452109813690186,3.645235061645508,8.866222742653918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.3271484375,0.0,1526.585205078125,1895.4371337890625,0.0,1977.7091064453125,0.9041051268577576,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697719573975,0.3124119639396667,0.2832418978214264,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342475533485411,0.467449426651001,0.4441205263137817,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104154825210571,0.4059514105319977,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130413293838501,0.3083528280258178,0.2944823503494262,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152507901191711,0.2071053981781005,0.9441193342208862,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394763350486755,1.0,1.0,0.0,1.0,-2.847808837890625,2.8478024005889893,6.520585429825587e-06,2.199647903442383,0.9008575677871704,0.9008575677871704,0.0,134.46331787109375,134.0,24123.412109375,-0.0,1972.4765625,1.0,283.0417175292969,284.6205139160156,290.046630859375,291.60235595703125,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444590330123901,1.0,0.0,0.0,3.6452109813690186,3.645235061645508,8.866222742653918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.3271484375,0.0,1526.585205078125,1895.4371337890625,0.0,1977.7091064453125,0.9041051268577576,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109350502490997,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654684364795685,0.4428384602069855,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128819823265076,0.4069900214672088,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118202090263367,0.30726358294487,0.2938687801361084,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142746448516846,0.2064385116100311,0.942591667175293,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392147302627563,1.0,1.0,0.0,1.0,-2.844013214111328,2.8440065383911133,6.503714303107699e-06,2.19694185256958,0.8979920744895935,0.8979920744895935,0.0,134.744873046875,137.0,24675.6875,-0.0,1967.6854248046875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8432312011719,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623502612113953,1.0,0.0,0.0,3.645442962646485,3.6454670429229736,8.867351084518305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.3056640625,0.0,1528.302978515625,1895.4371337890625,0.0,2133.218505859375,0.904255747795105,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109350502490997,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654684364795685,0.4428384602069855,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128819823265076,0.4069900214672088,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118202090263367,0.30726358294487,0.2938687801361084,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142746448516846,0.2064385116100311,0.942591667175293,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392147302627563,1.0,1.0,0.0,1.0,-2.844013214111328,2.8440065383911133,6.503714303107699e-06,2.19694185256958,0.8979920744895935,0.8979920744895935,0.0,134.744873046875,137.0,24675.6875,-0.0,1967.6854248046875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8432312011719,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623502612113953,1.0,0.0,0.0,3.645442962646485,3.6454670429229736,8.867351084518305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.3056640625,0.0,1528.302978515625,1895.4371337890625,0.0,2133.218505859375,0.904255747795105,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124934434890747,0.3101136684417724,0.2815360426902771,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.928943395614624,0.4642820954322815,0.4415394365787506,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137280106544495,0.4095461368560791,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094585537910461,0.3065466284751892,0.2930971682071686,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.712167501449585,0.2059172689914703,0.9401037693023682,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393503308296204,1.0,1.0,0.0,1.0,-2.8404879570007324,2.8404815196990967,6.487735845439602e-06,2.194279670715332,0.8998823761940002,0.8998823761940002,0.0,135.63784790039062,137.0,23986.23828125,-0.0,1966.3087158203125,1.0,283.01611328125,284.5749206542969,290.0787658691406,291.63299560546875,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546876668930054,1.0,0.0,0.0,3.6463160514831534,3.646340131759644,8.871599561643961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.92822265625,0.0,1528.6466064453125,1895.4371337890625,0.0,2066.141845703125,0.9044489860534668,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112664222717285,0.3098257780075073,0.2812336385250091,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272022247314452,0.4637545943260193,0.4409930408000946,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144547700881958,0.4110131561756134,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.808214008808136,0.3062500059604645,0.2927873730659485,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110322117805481,0.2056876271963119,0.9390193223953248,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396020412445068,1.0,1.0,0.0,1.0,-2.839552879333496,2.8395464420318604,6.483550350822043e-06,2.1935956478118896,0.9005717039108276,0.9005717039108276,0.0,136.19444274902344,140.0,23922.298828125,-0.0,1967.4930419921875,1.0,283.04217529296875,284.6065368652344,290.06707763671875,291.64111328125,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515130639076233,1.0,0.0,0.0,3.64832615852356,3.6483500003814697,8.881382882464095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5712890625,0.0,1530.5682373046875,1895.4371337890625,0.0,2038.5556640625,0.9048426151275636,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077558875083923,0.2798776030540466,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778751373291,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911771774292,0.4165574908256531,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034548163414001,0.3045902848243713,0.2916202843189239,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.706663191318512,0.204431802034378,0.9349369406700134,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.540485143661499,1.0,1.0,0.0,1.0,-2.83591628074646,2.835909843444824,6.4674495661165565e-06,2.1910109519958496,0.8962903618812561,0.8962903618812561,0.0,138.31719970703125,143.0,24465.873046875,-0.0,1971.8778076171875,1.0,282.7578125,284.3658447265625,290.1400451660156,291.8009948730469,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678831219673157,1.0,0.0,0.0,3.644433975219727,3.6444578170776367,8.862442655299674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.69970703125,0.0,1528.0218505859375,1895.4371337890625,0.0,2182.063232421875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077558875083923,0.2798776030540466,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778751373291,0.4610989391803741,0.4390238225460052,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911771774292,0.4165574908256531,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034548163414001,0.3045902848243713,0.2916202843189239,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.706663191318512,0.204431802034378,0.9349369406700134,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.540485143661499,1.0,1.0,0.0,1.0,-2.83591628074646,2.835909843444824,6.4674495661165565e-06,2.1910109519958496,0.8962903618812561,0.8962903618812561,0.0,138.31719970703125,143.0,24465.873046875,-0.0,1971.8778076171875,1.0,282.7578125,284.3658447265625,290.1400451660156,291.8009948730469,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678831219673157,1.0,0.0,0.0,3.644433975219727,3.6444578170776367,8.862442655299674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.69970703125,0.0,1528.0218505859375,1895.4371337890625,0.0,2182.063232421875,0.904103457927704,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.803011417388916,0.306816816329956,0.2788878977298736,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166348576545716,0.4598292708396911,0.4376873075962066,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133693695068359,0.4201801717281341,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002744913101196,0.3037601411342621,0.2907702624797821,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.703681230545044,0.2037471085786819,0.9318122863769532,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409416556358337,1.0,1.0,0.0,1.0,-2.832695722579956,2.8326892852783203,6.45288764644647e-06,2.1885766983032227,0.8971586227416992,0.8971586227416992,0.0,139.68429565429688,143.0,23798.4765625,-0.0,1973.2767333984373,1.0,283.00115966796875,284.5431213378906,290.0348815917969,291.5746459960937,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594987750053406,1.0,0.0,0.0,3.642304420471192,3.6423282623291016,8.852088626554178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.14990234375,0.0,1525.3050537109375,1895.4371337890625,0.0,2108.177978515625,0.903659462928772,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005207180976868,0.3062951862812042,0.2783337533473968,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134621024131776,0.4589837491512298,0.4367964565753937,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132574915885925,0.4231652319431305,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978070378303528,0.3032263517379761,0.2902112901210785,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013170123100281,0.2032651156187057,0.9295377731323242,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415003299713135,1.0,1.0,0.0,1.0,-2.831138134002685,2.83113169670105,6.445879535021959e-06,2.1874125003814697,0.8974266052246094,0.8974266052246094,0.0,140.86143493652344,146.0,23701.76171875,-0.0,1976.4439697265625,1.0,283.0422668457031,284.5947265625,290.0086364746094,291.571533203125,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528976798057556,1.0,0.0,0.0,3.642284631729126,3.642308473587036,8.851992561176303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.06640625,0.0,1524.87451171875,1895.4371337890625,0.0,2050.572021484375,0.9015827178955078,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052755296230316,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083038330078,0.4573732614517212,0.4353645741939544,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129350900650024,0.428896963596344,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.793339192867279,0.3022536635398865,0.2893686592578888,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970261335372925,0.2023894488811493,0.9259639382362366,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627729415894,1.0,1.0,0.0,1.0,-2.8300108909606934,2.8300044536590576,6.441051482397597e-06,2.1866796016693115,0.8980613350868225,0.8980613350868225,0.0,143.21932983398438,149.0,23366.45703125,-0.0,1986.000244140625,1.0,283.1470642089844,284.6871337890625,289.9976501464844,291.5413818359375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74276202917099,1.0,0.0,0.0,3.623687982559204,3.623711824417114,8.761831509218609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7724609375,0.0,1501.232666015625,1895.4371337890625,0.0,1963.1669921875,0.8957674503326416,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052755296230316,0.2775132358074188,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083038330078,0.4573732614517212,0.4353645741939544,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129350900650024,0.428896963596344,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.793339192867279,0.3022536635398865,0.2893686592578888,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970261335372925,0.2023894488811493,0.9259639382362366,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627729415894,1.0,1.0,0.0,1.0,-2.8300108909606934,2.8300044536590576,6.441051482397597e-06,2.1866796016693115,0.8980613350868225,0.8980613350868225,0.0,143.21932983398438,149.0,23366.45703125,-0.0,1986.000244140625,1.0,283.1470642089844,284.6871337890625,289.9976501464844,291.5413818359375,293.1499938964844,293.1499938964844,283.1499938964844,35615.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74276202917099,1.0,0.0,0.0,3.623687982559204,3.623711824417114,8.761831509218609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7724609375,0.0,1501.232666015625,1895.4371337890625,0.0,1963.1669921875,0.8957674503326416,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619212150574,0.3038811981678009,0.2764715850353241,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554102122783661,0.4337374567985534,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117390036582947,0.4353088736534118,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788419783115387,0.3010495901107788,0.2884186208248138,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923298835754395,0.201357215642929,0.9221174120903016,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443929433822632,1.0,1.0,0.0,1.0,-2.8287463188171387,2.828739881515503,6.435652721847873e-06,2.185864448547364,0.8974717259407043,0.8974717259407043,0.0,145.89541625976562,152.0,23235.220703125,-0.0,1996.8590087890625,1.0,283.1499328613281,284.6979064941406,290.0125427246094,291.561767578125,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417114973068237,1.0,0.0,0.0,3.5870633125305176,3.5870864391326904,8.585614068579162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.51611328125,0.0,1456.4696044921875,1895.4371337890625,0.0,1954.183837890625,0.8865430951118469,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619212150574,0.3038811981678009,0.2764715850353241,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554102122783661,0.4337374567985534,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117390036582947,0.4353088736534118,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788419783115387,0.3010495901107788,0.2884186208248138,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923298835754395,0.201357215642929,0.9221174120903016,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443929433822632,1.0,1.0,0.0,1.0,-2.8287463188171387,2.828739881515503,6.435652721847873e-06,2.185864448547364,0.8974717259407043,0.8974717259407043,0.0,145.89541625976562,152.0,23235.220703125,-0.0,1996.8590087890625,1.0,283.1499328613281,284.6979064941406,290.0125427246094,291.561767578125,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417114973068237,1.0,0.0,0.0,3.5870633125305176,3.5870864391326904,8.585614068579162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.51611328125,0.0,1456.4696044921875,1895.4371337890625,0.0,1954.183837890625,0.8865430951118469,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001087665558,0.2751334309577942,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954890966415405,0.4531338810920715,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095434665679932,0.4424127340316772,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829490303993225,0.2996000647544861,0.2872242331504822,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870817542076111,0.2001216560602188,0.9173654913902284,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459312796592712,1.0,1.0,0.0,1.0,-2.826179981231689,2.8261735439300537,6.4243081396853086e-06,2.184030055999756,0.8962115049362183,0.8962115049362183,0.0,148.8621368408203,155.0,23086.01171875,-0.0,2006.9912109375,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74249267578125,1.0,0.0,0.0,3.540215015411377,3.540237665176392,8.362816856788413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.88818359375,0.0,1400.8499755859375,1895.4371337890625,0.0,1960.862548828125,0.8749169707298279,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001087665558,0.2751334309577942,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954890966415405,0.4531338810920715,0.4317817687988281,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095434665679932,0.4424127340316772,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829490303993225,0.2996000647544861,0.2872242331504822,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870817542076111,0.2001216560602188,0.9173654913902284,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459312796592712,1.0,1.0,0.0,1.0,-2.826179981231689,2.8261735439300537,6.4243081396853086e-06,2.184030055999756,0.8962115049362183,0.8962115049362183,0.0,148.8621368408203,155.0,23086.01171875,-0.0,2006.9912109375,1.0,283.1499938964844,284.708251953125,290.0011901855469,291.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74249267578125,1.0,0.0,0.0,3.540215015411377,3.540237665176392,8.362816856788413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.88818359375,0.0,1400.8499755859375,1895.4371337890625,0.0,1960.862548828125,0.8749169707298279,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844320774078,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064973711967468,0.4497817158699035,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.777310848236084,0.2980074882507324,0.2858816385269165,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816202402114868,0.1987528651952743,0.9119749069213868,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185943603516,1.0,1.0,0.0,1.0,-2.822611093521118,2.8226046562194824,6.40838561594137e-06,2.1814053058624268,0.8943021297454834,0.8943021297454834,0.0,151.95687866210938,143.0,22919.669921875,-0.0,2016.0867919921875,1.0,283.1499938964844,284.7209167480469,289.976318359375,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423465847969055,1.0,0.0,0.0,3.486137866973877,3.4861598014831543,8.10928270311706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.97509765625,0.0,1338.686279296875,1895.4371337890625,0.0,1959.6126708984373,0.86159747838974,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844320774078,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950378417969,0.4296526908874511,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064973711967468,0.4497817158699035,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.777310848236084,0.2980074882507324,0.2858816385269165,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816202402114868,0.1987528651952743,0.9119749069213868,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185943603516,1.0,1.0,0.0,1.0,-2.822611093521118,2.8226046562194824,6.40838561594137e-06,2.1814053058624268,0.8943021297454834,0.8943021297454834,0.0,151.95687866210938,143.0,22919.669921875,-0.0,2016.0867919921875,1.0,283.1499938964844,284.7209167480469,289.976318359375,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423465847969055,1.0,0.0,0.0,3.486137866973877,3.4861598014831543,8.10928270311706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.97509765625,0.0,1338.686279296875,1895.4371337890625,0.0,1959.6126708984373,0.86159747838974,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786165475845337,0.2994349300861358,0.2728197872638702,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880865573883057,0.4494242072105407,0.4284767210483551,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049059867858887,0.4497758746147156,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765944004058838,0.2971629500389099,0.2851027846336365,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807736158370972,0.198023110628128,0.9087803959846495,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460228323936462,1.0,1.0,0.0,1.0,-2.8154242038726807,2.815417766571045,6.376275905495277e-06,2.1760711669921875,0.8930981159210205,0.8930981159210205,0.0,151.6958465576172,143.0,22792.40625,-0.0,2003.1466064453125,1.0,283.1499938964844,284.7289123535156,289.9620361328125,291.4959411621094,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417144775390625,1.0,0.0,0.0,3.449259281158448,3.4492807388305664,7.938619432934502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.85595703125,0.0,1297.3079833984375,1895.4371337890625,0.0,1954.20947265625,0.8553512096405029,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315913200378,0.2984687685966491,0.2719264626502991,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887913823127747,0.4481266140937805,0.4272329807281494,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037760615348816,0.4474331438541412,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771878242492676,0.2962925136089325,0.2842564284801483,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811042428016663,0.1972746104001999,0.9052825570106506,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436716079711914,1.0,1.0,0.0,1.0,-2.8048245906829834,2.804818153381348,6.328575182124041e-06,2.16797947883606,0.8916218280792236,0.8916218280792236,0.0,150.27488708496094,131.0,22655.986328125,-0.0,1979.220703125,1.0,283.1499938964844,284.7303771972656,289.9472961425781,291.4743347167969,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406774759292603,1.0,0.0,0.0,3.426356792449951,3.426378011703491,7.833547215341241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.4716796875,0.0,1272.4271240234375,1895.4371337890625,0.0,1945.3563232421875,0.8469528555870056,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099991798401,0.2966562211513519,0.2701699435710907,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124640464783,0.4456678926944732,0.4247927367687225,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031339406967163,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807736396789551,0.2946178615093231,0.2825509011745453,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839596033096313,0.1958547085523605,0.898265540599823,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372331142425537,1.0,1.0,0.0,1.0,-2.778899908065796,2.77889370918274,6.212421340023866e-06,2.1480770111083984,0.8883265256881714,0.8883265256881714,0.0,145.55963134765625,131.0,22338.392578125,-0.0,1915.508056640625,1.0,283.1499938964844,284.7368469238281,289.918212890625,291.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,31413.892578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374458312988281,1.0,0.0,0.0,3.364692211151123,3.364712953567505,7.554122589681356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.98974609375,0.0,1206.6800537109375,1895.4371337890625,0.0,1917.861328125,0.8348924517631531,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838991165161,0.2965220212936401,0.2700373232364654,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.4454846084117889,0.4246081709861755,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031682133674622,0.4379474520683288,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.78115314245224,0.2944914698600769,0.2824196517467499,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842743158340454,0.1957489848136901,0.897729218006134,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366689562797546,1.0,1.0,0.0,1.0,-2.776721954345703,2.7767157554626465,6.202704753377475e-06,2.1464014053344727,0.8880443572998047,0.8880443572998047,0.0,145.12384033203125,134.0,22314.619140625,-0.0,1910.0162353515625,1.0,283.1499938964844,284.7367248535156,289.9161071777344,291.4241638183594,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371505498886108,1.0,0.0,0.0,3.361480712890625,3.361501216888428,7.539708803960821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.28857421875,0.0,1203.3770751953125,1895.4371337890625,0.0,1915.35595703125,0.8311402797698975,1.0,0.0,3.0,1.0,0.0
