time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.2945987284183502,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348839282989,0.4220503568649292,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036789655685425,0.4336728155612945,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820665240287781,0.2926488518714905,0.2806221842765808,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.684714138507843,0.1942282617092132,0.8905723094940186,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374173164368,1.0,1.0,0.0,1.0,-2.7555806636810303,2.7555747032165527,6.1083646869519725e-06,2.129943609237671,0.8836298584938049,0.8836298584938049,0.0,142.51539611816406,137.0,22004.837890625,-0.0,1864.7452392578125,1.0,283.1499938964844,284.7472839355469,289.88641357421875,291.3738098144531,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321078181266785,1.0,0.0,0.0,3.291813611984253,3.2918334007263184,7.230424898807541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.71337890625,0.0,1132.35205078125,1895.4371337890625,0.0,1872.763427734375,0.8142318725585938,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.2945987284183502,0.2682447731494903,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428348839282989,0.4220503568649292,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036789655685425,0.4336728155612945,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820665240287781,0.2926488518714905,0.2806221842765808,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.684714138507843,0.1942282617092132,0.8905723094940186,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326374173164368,1.0,1.0,0.0,1.0,-2.7555806636810303,2.7555747032165527,6.1083646869519725e-06,2.129943609237671,0.8836298584938049,0.8836298584938049,0.0,142.51539611816406,137.0,22004.837890625,-0.0,1864.7452392578125,1.0,283.1499938964844,284.7472839355469,289.88641357421875,291.3738098144531,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321078181266785,1.0,0.0,0.0,3.291813611984253,3.2918334007263184,7.230424898807541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.71337890625,0.0,1132.35205078125,1895.4371337890625,0.0,1872.763427734375,0.8142318725585938,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829276323318481,0.2932864725589752,0.2670663595199585,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930298805237,0.4410236477851867,0.4203460216522217,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035571336746216,0.4332202076911926,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811973690986633,0.2913696467876434,0.2794175744056701,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.683682382106781,0.1931852251291275,0.8858834505081177,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309134125709534,1.0,1.0,0.0,1.0,-2.7444868087768555,2.744480609893799,6.059281531634042e-06,2.1213693618774414,0.8802098631858826,0.8802098631858826,0.0,141.91783142089844,137.0,21805.630859375,-0.0,1844.840576171875,1.0,283.1499938964844,284.759521484375,289.868896484375,291.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283896803855896,1.0,0.0,0.0,3.2363555431365967,3.236374616622925,6.988851168898691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.96728515625,0.0,1077.7996826171875,1895.4371337890625,0.0,1841.5933837890625,0.8036620020866394,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822096347808838,0.2926621437072754,0.2665170133113861,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929185271263123,0.4401640594005584,0.4195487797260284,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033175230026245,0.4334916770458221,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804911136627197,0.2907590270042419,0.2788523435592651,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829296350479126,0.1926889568567276,0.8836995959281921,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303234457969666,1.0,1.0,0.0,1.0,-2.7398898601531982,2.7398838996887207,6.039008439984173e-06,2.1178200244903564,0.8784439563751221,0.8784439563751221,0.0,141.8658447265625,140.0,21723.873046875,-0.0,1837.54736328125,1.0,283.1499938964844,284.76287841796875,289.8615417480469,291.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266885042190552,1.0,0.0,0.0,3.2177929878234863,3.217811822891236,6.908909426783794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.09375,0.0,1060.245361328125,1895.4371337890625,0.0,1827.399658203125,0.7963261604309082,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906878590583801,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374529421329498,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017968893051147,0.4358905851840973,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773386836051941,0.2888234555721283,0.2770816385746002,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679719865322113,0.1911166310310363,0.8768932819366455,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756987571716,1.0,1.0,0.0,1.0,-2.727403402328491,2.7273974418640137,5.984129074931843e-06,2.1081862449646,0.8724784255027771,0.8724784255027771,0.0,142.4352569580078,143.0,21454.296875,-0.0,1821.1461181640625,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215529084205627,1.0,0.0,0.0,3.1395905017852783,3.13960862159729,6.577174076483061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.814453125,0.0,987.687255859375,1895.4371337890625,0.0,1784.817138671875,0.7774667143821716,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906878590583801,0.2648001909255981,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374529421329498,0.4170556664466858,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017968893051147,0.4358905851840973,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773386836051941,0.2888234555721283,0.2770816385746002,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679719865322113,0.1911166310310363,0.8768932819366455,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756987571716,1.0,1.0,0.0,1.0,-2.727403402328491,2.7273974418640137,5.984129074931843e-06,2.1081862449646,0.8724784255027771,0.8724784255027771,0.0,142.4352569580078,143.0,21454.296875,-0.0,1821.1461181640625,1.0,283.1499938964844,284.7822570800781,289.8393249511719,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215529084205627,1.0,0.0,0.0,3.1395905017852783,3.13960862159729,6.577174076483061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.814453125,0.0,987.687255859375,1895.4371337890625,0.0,1784.817138671875,0.7774667143821716,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130038261414,0.2896841466426849,0.2639367282390594,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871785402297974,0.43607959151268,0.4158027470111847,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005576491355896,0.4377776086330414,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753526568412781,0.2878397107124328,0.2761913239955902,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777443289756775,0.1903229653835296,0.873494565486908,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289103388786316,1.0,1.0,0.0,1.0,-2.721972703933716,2.7219667434692383,5.960342605249025e-06,2.10399866104126,0.8692288994789124,0.8692288994789124,0.0,143.04705810546875,143.0,21311.173828125,-0.0,1815.740478515625,1.0,283.1499938964844,284.79620361328125,289.828125,291.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191172242164612,1.0,0.0,0.0,3.0912303924560547,3.091248035430908,6.376113788064686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.50048828125,0.0,944.306396484375,1895.4371337890625,0.0,1764.7640380859375,0.7685837149620056,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748151421546936,0.2886677980422973,0.2630711197853088,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847261667251587,0.4346925020217895,0.4145466387271881,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989923715591431,0.4400012493133545,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731773853302002,0.2868454158306122,0.2752990424633026,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756024360656738,0.1895259171724319,0.8701176643371582,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288020968437195,1.0,1.0,0.0,1.0,-2.71696400642395,2.7169580459594727,5.938449248787947e-06,2.100137233734131,0.8657266497612,0.8657266497612,0.0,143.82308959960938,146.0,21187.619140625,-0.0,1811.7503662109373,1.0,283.1499938964844,284.8051147460937,289.8171691894531,291.252685546875,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168055176734924,1.0,0.0,0.0,3.0573031902313232,3.0573203563690186,6.236921876734414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.80126953125,0.0,915.2116088867188,1895.4371337890625,0.0,1745.818603515625,0.7576792240142822,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866008579730987,0.261318951845169,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695008397102356,0.445229023694992,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684125900268555,0.2848290205001831,0.2734991610050201,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709458231925964,0.1879101991653442,0.8633478879928589,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289368629455566,1.0,1.0,0.0,1.0,-2.707791328430176,2.7077856063842773,5.898459221498342e-06,2.0930655002593994,0.8581854701042175,0.8581854701042175,0.0,145.76126098632812,134.0,20917.69921875,-0.0,1806.8560791015625,1.0,283.1499938964844,284.831298828125,289.7938232421875,291.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122863531112671,1.0,0.0,0.0,2.970890998840332,2.97090744972229,5.889341423426231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4013671875,0.0,843.2164916992188,1895.4371337890625,0.0,1709.031005859375,0.7369579672813416,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866008579730987,0.261318951845169,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318796992301941,0.4120087027549743,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695008397102356,0.445229023694992,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684125900268555,0.2848290205001831,0.2734991610050201,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709458231925964,0.1879101991653442,0.8633478879928589,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289368629455566,1.0,1.0,0.0,1.0,-2.707791328430176,2.7077856063842773,5.898459221498342e-06,2.0930655002593994,0.8581854701042175,0.8581854701042175,0.0,145.76126098632812,134.0,20917.69921875,-0.0,1806.8560791015625,1.0,283.1499938964844,284.831298828125,289.7938232421875,291.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122863531112671,1.0,0.0,0.0,2.970890998840332,2.97090744972229,5.889341423426231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4013671875,0.0,843.2164916992188,1895.4371337890625,0.0,1709.031005859375,0.7369579672813416,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696431279182434,0.2851923108100891,0.2600434124469757,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790673613548279,0.4299653768539428,0.4101991355419159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922742128372192,0.4436597526073456,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680862545967102,0.2834548652172088,0.2721897661685943,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703961491584778,0.1867961138486862,0.858298659324646,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.6945717334747314,2.694566011428833,5.841376605530968e-06,2.0830235481262207,0.8527138233184814,0.8527138233184814,0.0,144.6114044189453,134.0,20685.03515625,-0.0,1781.709716796875,1.0,283.1499938964844,284.8501892089844,289.7769470214844,291.18438720703125,293.1499938964844,293.1499938964844,283.1499938964844,25808.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092448472976685,1.0,0.0,0.0,2.905373334884644,2.9053890705108643,5.632448960568581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.75634765625,0.0,791.101318359375,1895.4371337890625,0.0,1684.4615478515625,0.7241053581237793,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558636665344,0.2844732999801636,0.259368896484375,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798589706420898,0.4289867281913757,0.4092490673065185,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912152767181396,0.4414621591567993,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687059640884399,0.2827500402927398,0.2714942693710327,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708175539970398,0.1862226724624633,0.8555774688720703,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241906046867371,1.0,1.0,0.0,1.0,-2.68587589263916,2.6858701705932617,5.803796284453711e-06,2.0763306617736816,0.8497335314750671,0.8497335314750671,0.0,143.34866333007812,122.0,20563.875,-0.0,1762.9713134765625,1.0,283.1499938964844,284.8553466796875,289.7679138183594,291.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076322436332703,1.0,0.0,0.0,2.880251169204712,2.880266666412353,5.535463856176648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.75390625,0.0,772.0938720703125,1895.4371337890625,0.0,1671.498291015625,0.7152881026268005,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120955467224,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615706443786,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896519064903259,0.4310034811496734,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497982025146,0.2806287109851837,0.2693311870098114,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741301417350769,0.1845069229602813,0.8470771908760071,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164007544517517,1.0,1.0,0.0,1.0,-2.654507160186768,2.654501438140869,5.669109214068158e-06,2.0521233081817627,0.840215802192688,0.840215802192688,0.0,137.7659912109375,125.0,20137.818359375,-0.0,1691.6226806640625,1.0,283.1499938964844,284.8772277832031,289.73699951171875,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020811438560486,1.0,0.0,0.0,2.7849037647247314,2.7849183082580566,5.175040200811054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.21630859375,0.0,701.9913330078125,1895.4371337890625,0.0,1627.2158203125,0.6925761103630066,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120955467224,0.2823435664176941,0.257295697927475,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260615706443786,0.4063348770141601,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896519064903259,0.4310034811496734,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728497982025146,0.2806287109851837,0.2693311870098114,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741301417350769,0.1845069229602813,0.8470771908760071,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164007544517517,1.0,1.0,0.0,1.0,-2.654507160186768,2.654501438140869,5.669109214068158e-06,2.0521233081817627,0.840215802192688,0.840215802192688,0.0,137.7659912109375,125.0,20137.818359375,-0.0,1691.6226806640625,1.0,283.1499938964844,284.8772277832031,289.73699951171875,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020811438560486,1.0,0.0,0.0,2.7849037647247314,2.7849183082580566,5.175040200811054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.21630859375,0.0,701.9913330078125,1895.4371337890625,0.0,1627.2158203125,0.6925761103630066,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.280264675617218,0.2553459405899048,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539070606231,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894078850746155,0.4259565472602844,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738971710205078,0.2785031199455261,0.2672462165355682,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.674684464931488,0.1828251481056213,0.839109480381012,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117453336715698,1.0,1.0,0.0,1.0,-2.63061785697937,2.630612373352051,5.5671262089163065e-06,2.03345799446106,0.8296538591384888,0.8296538591384888,0.0,134.7987823486328,128.0,19734.935546875,-0.0,1644.0640869140625,1.0,283.1499938964844,284.9050598144531,289.70294189453125,291.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954506039619446,1.0,0.0,0.0,2.6845366954803467,2.6845505237579346,4.808748030882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.66455078125,0.0,633.1753540039062,1895.4371337890625,0.0,1575.036865234375,0.6687581539154053,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.280264675617218,0.2553459405899048,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539070606231,0.4035153687000274,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894078850746155,0.4259565472602844,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738971710205078,0.2785031199455261,0.2672462165355682,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.674684464931488,0.1828251481056213,0.839109480381012,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117453336715698,1.0,1.0,0.0,1.0,-2.63061785697937,2.630612373352051,5.5671262089163065e-06,2.03345799446106,0.8296538591384888,0.8296538591384888,0.0,134.7987823486328,128.0,19734.935546875,-0.0,1644.0640869140625,1.0,283.1499938964844,284.9050598144531,289.70294189453125,291.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954506039619446,1.0,0.0,0.0,2.6845366954803467,2.6845505237579346,4.808748030882271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.66455078125,0.0,633.1753540039062,1895.4371337890625,0.0,1575.036865234375,0.6687581539154053,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287652015686,0.2792344689369201,0.2544090747833252,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859111666679382,0.4217091202735901,0.4021419882774353,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890462040901184,0.4251672327518463,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733849287033081,0.2774361073970794,0.2662290930747986,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.674041211605072,0.1819876134395599,0.8352947235107422,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101554989814758,1.0,1.0,0.0,1.0,-2.621084928512573,2.621079206466675,5.526766472030431e-06,2.026047945022583,0.8240403532981873,0.8240403532981873,0.0,134.13516235351562,128.0,19530.59375,-0.0,1627.6217041015625,1.0,283.1499938964844,284.9254455566406,289.6859130859375,291.0263366699219,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919183731079102,1.0,0.0,0.0,2.62477445602417,2.6247878074646,4.597030169861682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.05126953125,0.0,594.1484375,1895.4371337890625,0.0,1547.5672607421875,0.657318651676178,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623950958252,0.2782046198844909,0.2534904778003692,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.420266330242157,0.400789201259613,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884158849716187,0.4251962900161743,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723803520202637,0.2763653695583343,0.2652244567871094,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729573607444763,0.1811483055353164,0.8315481543540955,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.508954644203186,1.0,1.0,0.0,1.0,-2.612679243087769,2.612673759460449,5.491306183103006e-06,2.019516468048096,0.8181161880493164,0.8181161880493164,0.0,133.85350036621094,131.0,19352.109375,-0.0,1614.5615234375,1.0,283.1499938964844,284.9406433105469,289.6696472167969,290.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884118318557739,1.0,0.0,0.0,2.5791797637939453,2.5791923999786377,4.4387076059138053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.61328125,0.0,566.1408081054688,1895.4371337890625,0.0,1520.52880859375,0.6438423991203308,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761415541172027,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862715482711792,0.4271612465381622,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692312002182007,0.2742149233818054,0.2632348537445068,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697642207145691,0.1794606894254684,0.8241614699363708,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470639228821,1.0,1.0,0.0,1.0,-2.598376035690308,2.5983707904815674,5.431237696029712e-06,2.008406639099121,0.8056103587150574,0.8056103587150574,0.0,134.1767120361328,134.0,18971.763671875,-0.0,1596.0562744140625,1.0,283.1499938964844,284.9832458496094,289.6362609863281,290.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814212203025818,1.0,0.0,0.0,2.4688057899475098,2.468817710876465,4.066935161972651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.8154296875,0.0,501.356689453125,1895.4371337890625,0.0,1467.3314208984375,0.617828905582428,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761415541172027,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.417378157377243,0.3981117010116577,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862715482711792,0.4271612465381622,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692312002182007,0.2742149233818054,0.2632348537445068,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697642207145691,0.1794606894254684,0.8241614699363708,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470639228821,1.0,1.0,0.0,1.0,-2.598376035690308,2.5983707904815674,5.431237696029712e-06,2.008406639099121,0.8056103587150574,0.8056103587150574,0.0,134.1767120361328,134.0,18971.763671875,-0.0,1596.0562744140625,1.0,283.1499938964844,284.9832458496094,289.6362609863281,290.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814212203025818,1.0,0.0,0.0,2.4688057899475098,2.468817710876465,4.066935161972651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.8154296875,0.0,501.356689453125,1895.4371337890625,0.0,1467.3314208984375,0.617828905582428,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.274071604013443,0.2498883157968521,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850373268127,0.3954584300518036,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614043235779,0.430968165397644,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650319337844849,0.272055983543396,0.2612664103507995,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656206250190735,0.1777570396661758,0.8168532252311707,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068095326423645,1.0,1.0,0.0,1.0,-2.586463212966919,2.5864577293396,5.381468326959293e-06,1.999157786369324,0.7921558618545532,0.7921558618545532,0.0,135.3654327392578,122.0,18584.798828125,-0.0,1584.824951171875,1.0,283.1499938964844,285.03302001953125,289.6011962890625,290.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745284199714661,1.0,0.0,0.0,2.3535573482513428,2.353568315505981,3.696093244798249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.42822265625,0.0,439.3566284179688,1895.4371337890625,0.0,1415.828369140625,0.5937528610229492,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.274071604013443,0.2498883157968521,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850373268127,0.3954584300518036,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614043235779,0.430968165397644,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650319337844849,0.272055983543396,0.2612664103507995,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656206250190735,0.1777570396661758,0.8168532252311707,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068095326423645,1.0,1.0,0.0,1.0,-2.586463212966919,2.5864577293396,5.381468326959293e-06,1.999157786369324,0.7921558618545532,0.7921558618545532,0.0,135.3654327392578,122.0,18584.798828125,-0.0,1584.824951171875,1.0,283.1499938964844,285.03302001953125,289.6011962890625,290.88446044921875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745284199714661,1.0,0.0,0.0,2.3535573482513428,2.353568315505981,3.696093244798249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.42822265625,0.0,439.3566284179688,1895.4371337890625,0.0,1415.828369140625,0.5937528610229492,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.767069399356842,0.2724513113498688,0.2484106719493866,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122442305088043,0.3933238089084625,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803175210952759,0.4280717372894287,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651684880256653,0.2703725099563598,0.2596496343612671,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.665432333946228,0.176417589187622,0.8107028603553772,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030746459960938,1.0,1.0,0.0,1.0,-2.569324493408203,2.569319248199463,5.310675078362692e-06,1.9860541820526123,0.7810481190681458,0.7810481190681458,0.0,133.56570434570312,122.0,18270.6328125,-0.0,1553.4232177734375,1.0,283.1499938964844,285.059326171875,289.57391357421875,290.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694756746292114,1.0,0.0,0.0,2.283339500427246,2.2833502292633057,3.478839403214806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.484619140625,0.0,405.3117370605469,1895.4371337890625,0.0,1378.6942138671875,0.5779291391372681,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676780819892883,0.2719310820102691,0.2479201257228851,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709339141846,0.4115260243415832,0.3926242291927337,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796900629997253,0.4262142777442932,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657507658004761,0.2698314487934112,0.2591140866279602,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658510565757751,0.1759878545999527,0.8086473941802979,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014899969100952,1.0,1.0,0.0,1.0,-2.562551259994507,2.5625460147857666,5.282733127387473e-06,1.980828166007996,0.7773610353469849,0.7773610353469849,0.0,132.55772399902344,125.0,18163.92578125,-0.0,1539.820556640625,1.0,283.1499938964844,285.06610107421875,289.56475830078125,290.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678630113601685,1.0,0.0,0.0,2.2622249126434326,2.262235403060913,3.4147973337894655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.3154296875,0.0,395.578857421875,1895.4371337890625,0.0,1366.9549560546875,0.5732253789901733,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.269758015871048,0.2459611594676971,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.3897822201251983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772668957710266,0.4249209761619568,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644013166427612,0.2675593793392181,0.2569624781608581,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642313003540039,0.1742016226053238,0.8005558252334595,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490571975708,1.0,1.0,0.0,1.0,-2.542909860610962,2.542904853820801,5.201719432079699e-06,1.9654676914215088,0.7611712217330933,0.7611712217330933,0.0,131.34466552734375,128.0,17758.451171875,-0.0,1508.15625,1.0,283.1499938964844,285.0962219238281,289.5241394042969,290.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608276963233948,1.0,0.0,0.0,2.176732063293457,2.1767418384552,3.161573829402187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.09912109375,0.0,358.3652648925781,1895.4371337890625,0.0,1316.397705078125,0.5544303059577942,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.269758015871048,0.2459611594676971,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085098803043365,0.3897822201251983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772668957710266,0.4249209761619568,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644013166427612,0.2675593793392181,0.2569624781608581,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642313003540039,0.1742016226053238,0.8005558252334595,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490571975708,1.0,1.0,0.0,1.0,-2.542909860610962,2.542904853820801,5.201719432079699e-06,1.9654676914215088,0.7611712217330933,0.7611712217330933,0.0,131.34466552734375,128.0,17758.451171875,-0.0,1508.15625,1.0,283.1499938964844,285.0962219238281,289.5241394042969,290.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608276963233948,1.0,0.0,0.0,2.176732063293457,2.1767418384552,3.161573829402187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.09912109375,0.0,358.3652648925781,1895.4371337890625,0.0,1316.397705078125,0.5544303059577942,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650287747383118,0.2686614394187927,0.244993582367897,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813769340515,0.4069850742816925,0.3883658945560455,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757793426513672,0.4255689978599548,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629573941230774,0.2664055228233337,0.2558919787406921,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627395153045654,0.1732982099056244,0.7965798377990723,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975084960460663,1.0,1.0,0.0,1.0,-2.534759283065796,2.5347542762756348,5.168359166418668e-06,1.9591302871704104,0.7525790929794312,0.7525790929794312,0.0,131.33834838867188,128.0,17562.857421875,-0.0,1497.28515625,1.0,283.1499938964844,285.1127319335937,289.5033569335937,290.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571857333183289,1.0,0.0,0.0,2.1343536376953125,2.134363174438477,3.0396680017474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.7998046875,0.0,341.1228332519531,1895.4371337890625,0.0,1290.6524658203125,0.54525226354599,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632979154586792,0.2675605118274688,0.2440299689769745,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732528686523438,0.4054523110389709,0.3869504034519195,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740432381629944,0.4267956018447876,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611752152442932,0.2652411758899688,0.2548205256462097,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609451174736023,0.1723852306604385,0.792609691619873,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967939853668213,1.0,1.0,0.0,1.0,-2.527315855026245,2.527310848236084,5.13799113832647e-06,1.9533437490463257,0.7436615824699402,0.7436615824699402,0.0,131.59910583496094,116.0,17368.109375,-0.0,1488.55615234375,1.0,283.1499938964844,285.13037109375,289.4824523925781,290.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535032391548157,1.0,0.0,0.0,2.0915205478668213,2.0915298461914062,2.918889379088796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.522705078125,0.0,324.428466796875,1895.4371337890625,0.0,1264.9234619140625,0.5360589027404785,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354108333587,0.2419523745775222,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419320583343,0.383945107460022,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550023078918,0.4207282960414886,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624727487564087,0.2628621757030487,0.2524962127208709,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637706756592,0.1705128252506256,0.7838155031204224,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881749629974,1.0,1.0,0.0,1.0,-2.500575542449951,2.50057053565979,5.030106422054814e-06,1.932793378829956,0.7247706055641174,0.7247706055641174,0.0,128.19248962402344,119.0,16913.05078125,-0.0,1439.0196533203125,1.0,283.1499938964844,285.1640014648437,289.43927001953125,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459308862686157,1.0,0.0,0.0,2.003003120422364,2.00301194190979,2.677050758848054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.181884765625,0.0,292.0708923339844,1895.4371337890625,0.0,1212.996826171875,0.5173011422157288,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354108333587,0.2419523745775222,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.875178873538971,0.4023419320583343,0.383945107460022,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550023078918,0.4207282960414886,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624727487564087,0.2628621757030487,0.2524962127208709,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637706756592,0.1705128252506256,0.7838155031204224,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881749629974,1.0,1.0,0.0,1.0,-2.500575542449951,2.50057053565979,5.030106422054814e-06,1.932793378829956,0.7247706055641174,0.7247706055641174,0.0,128.19248962402344,119.0,16913.05078125,-0.0,1439.0196533203125,1.0,283.1499938964844,285.1640014648437,289.43927001953125,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459308862686157,1.0,0.0,0.0,2.003003120422364,2.00301194190979,2.677050758848054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.181884765625,0.0,292.0708923339844,1895.4371337890625,0.0,1212.996826171875,0.5173011422157288,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631227970123291,0.2399333119392395,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298543453216,0.3809812068939209,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687682867050171,0.4184450507164001,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615521550178528,0.260475754737854,0.250209778547287,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604227423667908,0.1686631143093109,0.7753137350082397,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155023574829,1.0,1.0,0.0,1.0,-2.478872299194336,2.478867292404175,4.94282949148328e-06,1.9158164262771609,0.7045267224311829,0.7045267224311829,0.0,126.52837371826172,122.0,16459.51953125,-0.0,1404.1602783203125,1.0,283.1499938964844,285.20465087890625,289.3925170898437,290.552734375,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375476121902466,1.0,0.0,0.0,1.9088914394378664,1.9088999032974243,2.431397092550469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.40478515625,0.0,260.5056457519531,1895.4371337890625,0.0,1157.0948486328125,0.4976731836795807,1.0,0.0,3.0,1.0,0.0
