time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631227970123291,0.2399333119392395,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744961619377136,0.3992298543453216,0.3809812068939209,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687682867050171,0.4184450507164001,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615521550178528,0.260475754737854,0.250209778547287,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604227423667908,0.1686631143093109,0.7753137350082397,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871155023574829,1.0,1.0,0.0,1.0,-2.478872299194336,2.478867292404175,4.94282949148328e-06,1.9158164262771609,0.7045267224311829,0.7045267224311829,0.0,126.52837371826172,122.0,16459.51953125,-0.0,1404.1602783203125,1.0,283.1499938964844,285.20465087890625,289.3925170898437,290.552734375,293.1499938964844,293.1499938964844,283.1499938964844,20375.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375476121902466,1.0,0.0,0.0,1.9088914394378664,1.9088999032974243,2.431397092550469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.40478515625,0.0,260.5056457519531,1895.4371337890625,0.0,1157.0948486328125,0.4976731836795807,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609447836875915,0.2379917055368423,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495161056518,0.378096342086792,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665884256362915,0.4195286333560943,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586693167686462,0.2580954432487488,0.2479827553033828,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574655175209045,0.1668297350406646,0.7671738266944885,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850083291530609,1.0,1.0,0.0,1.0,-2.46191668510437,2.461911678314209,4.875313607044518e-06,1.902618169784546,0.6831269860267639,0.6831269860267639,0.0,126.41413116455078,125.0,16010.6416015625,-0.0,1382.2646484375,1.0,283.1499938964844,285.2575378417969,289.3455505371094,290.4780578613281,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284962296485901,1.0,0.0,0.0,1.8086795806884768,1.8086875677108765,2.182813858553345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.11376953125,0.0,229.7432556152344,1895.4371337890625,0.0,1098.6776123046875,0.4770761430263519,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609447836875915,0.2379917055368423,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496856212616,0.3961495161056518,0.378096342086792,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665884256362915,0.4195286333560943,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586693167686462,0.2580954432487488,0.2479827553033828,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574655175209045,0.1668297350406646,0.7671738266944885,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850083291530609,1.0,1.0,0.0,1.0,-2.46191668510437,2.461911678314209,4.875313607044518e-06,1.902618169784546,0.6831269860267639,0.6831269860267639,0.0,126.41413116455078,125.0,16010.6416015625,-0.0,1382.2646484375,1.0,283.1499938964844,285.2575378417969,289.3455505371094,290.4780578613281,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284962296485901,1.0,0.0,0.0,1.8086795806884768,1.8086875677108765,2.182813858553345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.11376953125,0.0,229.7432556152344,1895.4371337890625,0.0,1098.6776123046875,0.4770761430263519,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272392749786,0.2361315190792083,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662076473236084,0.4226921796798706,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546379566192627,0.2557359039783478,0.2458043694496154,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534947156906128,0.1650011837482452,0.7592246532440186,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935683965683,1.0,1.0,0.0,1.0,-2.44793963432312,2.447934627532959,4.82001951240818e-06,1.8917394876480105,0.6606916785240173,0.6606916785240173,0.0,127.26183319091795,113.0,15552.5302734375,-0.0,1368.332275390625,1.0,283.1499938964844,285.3224182128906,289.2987670898437,290.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,20585.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190167665481567,1.0,0.0,0.0,1.7027711868286133,1.702778697013855,1.934665903036148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.658447265625,0.0,200.16552734375,1895.4371337890625,0.0,1039.7423095703125,0.4556438326835632,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272392749786,0.2361315190792083,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671343326568604,0.3931202590465545,0.3752884864807129,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.662076473236084,0.4226921796798706,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546379566192627,0.2557359039783478,0.2458043694496154,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534947156906128,0.1650011837482452,0.7592246532440186,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935683965683,1.0,1.0,0.0,1.0,-2.44793963432312,2.447934627532959,4.82001951240818e-06,1.8917394876480105,0.6606916785240173,0.6606916785240173,0.0,127.26183319091795,113.0,15552.5302734375,-0.0,1368.332275390625,1.0,283.1499938964844,285.3224182128906,289.2987670898437,290.4031982421875,293.1499938964844,293.1499938964844,283.1499938964844,20585.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190167665481567,1.0,0.0,0.0,1.7027711868286133,1.702778697013855,1.934665903036148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.658447265625,0.0,200.16552734375,1895.4371337890625,0.0,1039.7423095703125,0.4556438326835632,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.757388174533844,0.2577809691429138,0.2351696044206619,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670977354049683,0.3916192650794983,0.3738506138324737,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600775122642517,0.4211258888244629,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.754416823387146,0.2545609474182129,0.2446723133325576,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530834436416626,0.1640790253877639,0.7549930810928345,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.481524109840393,1.0,1.0,0.0,1.0,-2.4367423057556152,2.436737537384033,4.776258265337674e-06,1.88318395614624,0.6491023302078247,0.6491023302078247,0.0,126.25627136230467,113.0,15298.44140625,-0.0,1350.25830078125,1.0,283.1499938964844,285.3578796386719,289.2751770019531,290.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,20619.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614125669002533,1.0,0.0,0.0,1.6479984521865845,1.6480056047439575,1.812203578310801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.705810546875,0.0,185.9824676513672,1895.4371337890625,0.0,1010.2611694335938,0.4447017014026642,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312724113464,0.2567460536956787,0.2341817617416381,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685172200202942,0.3901278972625732,0.3723854124546051,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585497856140137,0.4174288809299469,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554077506065369,0.2533894181251526,0.2435069233179092,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537337899208069,0.1631623357534408,0.7505877017974854,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782631993293762,1.0,1.0,0.0,1.0,-2.4226646423339844,2.4226598739624023,4.721297045762185e-06,1.8723019361495967,0.6372343897819519,0.6372343897819519,0.0,124.28450775146484,101.0,15024.25390625,-0.0,1324.8240966796875,1.0,283.1499938964844,285.3937072753906,289.2508544921875,290.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,20646.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609039306640625,1.0,0.0,0.0,1.5921281576156616,1.5921351909637451,1.6914123079914137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.597412109375,0.0,172.27284240722656,1895.4371337890625,0.0,980.290283203125,0.433654248714447,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547241151332855,0.2321797609329223,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871854245662689,0.3694208860397339,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572345495223999,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600980997085571,0.251069575548172,0.2411257624626159,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574499607086182,0.1613872498273849,0.7416479587554932,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696690440177917,1.0,1.0,0.0,1.0,-2.388890027999878,2.388885259628296,4.5906858758826274e-06,1.846144199371338,0.6127468943595886,0.6127468943595886,0.0,118.43714904785156,104.0,14435.384765625,-0.0,1260.31884765625,1.0,283.1499938964844,285.470458984375,289.1993408203125,290.2398986816406,293.1499938964844,293.1499938964844,283.1499938964844,20663.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978864431381226,1.0,0.0,0.0,1.4778989553451538,1.477905511856079,1.4574138162970485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.08740234375,0.0,146.4968719482422,1895.4371337890625,0.0,917.0997314453124,0.4114461243152618,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547241151332855,0.2321797609329223,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746053576469421,0.3871854245662689,0.3694208860397339,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572345495223999,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600980997085571,0.251069575548172,0.2411257624626159,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574499607086182,0.1613872498273849,0.7416479587554932,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696690440177917,1.0,1.0,0.0,1.0,-2.388890027999878,2.388885259628296,4.5906858758826274e-06,1.846144199371338,0.6127468943595886,0.6127468943595886,0.0,118.43714904785156,104.0,14435.384765625,-0.0,1260.31884765625,1.0,283.1499938964844,285.470458984375,289.1993408203125,290.2398986816406,293.1499938964844,293.1499938964844,283.1499938964844,20663.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978864431381226,1.0,0.0,0.0,1.4778989553451538,1.477905511856079,1.4574138162970485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.08740234375,0.0,146.4968719482422,1895.4371337890625,0.0,917.0997314453124,0.4114461243152618,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527968287467956,0.2303387075662613,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.366625964641571,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991927206516266,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467045783997,0.2488141059875488,0.2388824820518493,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585882306098938,0.1597414016723632,0.7336521744728088,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758833408355,1.0,1.0,0.0,1.0,-2.363311529159546,2.363306999206543,4.4926396185474005e-06,1.8261154890060425,0.5874800086021423,0.5874800086021423,0.0,115.09845733642578,107.0,13855.2421875,-0.0,1216.9388427734375,1.0,283.1499938964844,285.561767578125,289.1460266113281,290.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,20619.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851827263832092,1.0,0.0,0.0,1.3621783256530762,1.3621844053268433,1.2381160274799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.27490234375,0.0,123.26626586914062,1895.4371337890625,0.0,849.6242065429688,0.3895042836666107,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527968287467956,0.2303387075662613,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770738244056702,0.384347528219223,0.366625964641571,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991927206516266,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617467045783997,0.2488141059875488,0.2388824820518493,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585882306098938,0.1597414016723632,0.7336521744728088,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643758833408355,1.0,1.0,0.0,1.0,-2.363311529159546,2.363306999206543,4.4926396185474005e-06,1.8261154890060425,0.5874800086021423,0.5874800086021423,0.0,115.09845733642578,107.0,13855.2421875,-0.0,1216.9388427734375,1.0,283.1499938964844,285.561767578125,289.1460266113281,290.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,20619.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851827263832092,1.0,0.0,0.0,1.3621783256530762,1.3621844053268433,1.2381160274799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.27490234375,0.0,123.26626586914062,1895.4371337890625,0.0,849.6242065429688,0.3895042836666107,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425169944763,0.2512724995613098,0.2289203554391861,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766844272613525,0.3820622861385345,0.3644240498542785,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570817828178406,0.3973152339458465,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610638737678528,0.2469869405031204,0.2371138781309127,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577770113945007,0.1584302634000778,0.7275655269622803,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615602195262909,1.0,1.0,0.0,1.0,-2.347266435623169,2.347261905670166,4.431781235325616e-06,1.8135963678359983,0.5658695697784424,0.5658695697784424,0.0,113.86261749267578,107.0,13375.3671875,-0.0,1193.5791015625,1.0,283.1499938964844,285.6517639160156,289.1029663085937,290.0773010253906,293.1499938964844,293.1499938964844,283.1499938964844,20527.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736647248268127,1.0,0.0,0.0,1.2659225463867188,1.2659282684326172,1.0693199925526645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.90087890625,0.0,105.9954833984375,1895.4371337890625,0.0,792.5260009765625,0.3717205226421356,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.765020489692688,0.250993400812149,0.2286640703678131,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764273524284363,0.3816379308700561,0.3640183210372925,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569746136665344,0.3972165286540985,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607806921005249,0.2466458827257156,0.2367875427007675,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574898362159729,0.1581858843564987,0.7264516949653625,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611569941043854,1.0,1.0,0.0,1.0,-2.3446218967437744,2.3446176052093506,4.421792255016044e-06,1.811532616615296,0.5617232918739319,0.5617232918739319,0.0,113.74163055419922,110.0,13283.9833984375,-0.0,1190.0859375,1.0,283.1499938964844,285.6700439453125,289.0950012207031,290.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,20505.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571418046951294,1.0,0.0,0.0,1.247820496559143,1.2478262186050415,1.0389571514224373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.02099609375,0.0,102.94618225097656,1895.4371337890625,0.0,781.8245239257812,0.368428111076355,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627706527709961,0.2493239790201187,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.3790713846683502,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806839466095,0.3981097638607025,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581373453140259,0.2445643693208694,0.2348188608884811,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549341082572937,0.1566928625106811,0.7197611331939697,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594246745109558,1.0,1.0,0.0,1.0,-2.330552339553833,2.330548048019409,4.368841928226175e-06,1.800551414489746,0.5356516242027283,0.5356516242027283,0.0,113.65208435058594,113.0,12711.54296875,-0.0,1173.814453125,1.0,283.1499938964844,285.7915344238281,289.04656982421875,289.9795837402344,293.1499938964844,293.1499938964844,283.1499938964844,20332.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571447610855103,1.0,0.0,0.0,1.1372692584991455,1.1372746229171753,8.630183856439545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.845703125,0.0,85.63213348388672,1895.4371337890625,0.0,717.0302734375,0.3487197458744049,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627706527709961,0.2493239790201187,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737772107124329,0.3790713846683502,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655806839466095,0.3981097638607025,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581373453140259,0.2445643693208694,0.2348188608884811,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549341082572937,0.1566928625106811,0.7197611331939697,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594246745109558,1.0,1.0,0.0,1.0,-2.330552339553833,2.330548048019409,4.368841928226175e-06,1.800551414489746,0.5356516242027283,0.5356516242027283,0.0,113.65208435058594,113.0,12711.54296875,-0.0,1173.814453125,1.0,283.1499938964844,285.7915344238281,289.04656982421875,289.9795837402344,293.1499938964844,293.1499938964844,283.1499938964844,20332.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571447610855103,1.0,0.0,0.0,1.1372692584991455,1.1372746229171753,8.630183856439545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.845703125,0.0,85.63213348388672,1895.4371337890625,0.0,717.0302734375,0.3487197458744049,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107396125793,0.2485344409942627,0.2264519333839416,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719246983528137,0.3778413832187652,0.3604313433170318,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549057364463806,0.399345189332962,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563756704330444,0.2435542345046997,0.2338760793209076,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532740592956543,0.1559669226408004,0.716568112373352,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589774906635284,1.0,1.0,0.0,1.0,-2.324837684631348,2.3248331546783447,4.347428330220282e-06,1.7960898876190186,0.5225486159324646,0.5225486159324646,0.0,113.95783233642578,113.0,12423.8955078125,-0.0,1168.60693359375,1.0,283.1499938964844,285.8563537597656,289.02301025390625,289.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,20229.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499017834663391,1.0,0.0,0.0,1.0840494632720947,1.084054708480835,7.841364890737168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.03955078125,0.0,78.07321166992188,1895.4371337890625,0.0,686.187255859375,0.3395037651062011,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408988952637,0.24777352809906,0.2257820069789886,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698149919509888,0.3766452372074127,0.3593162596225738,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538053154945374,0.4009889662265777,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544013261795044,0.2425630986690521,0.2329581081867218,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.651431143283844,0.1552539765834808,0.7134647965431213,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587535560131073,1.0,1.0,0.0,1.0,-2.319836139678955,2.3198318481445312,4.328731847635936e-06,1.792184829711914,0.5094240307807922,0.5094240307807922,0.0,114.4478988647461,116.0,12135.212890625,-0.0,1164.9454345703125,1.0,283.1499938964844,285.9233703613281,288.9996643066406,289.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,20117.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426004528999329,1.0,0.0,0.0,1.0324645042419434,1.0324695110321045,7.112850397561489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.375,0.0,71.21031188964844,1895.4371337890625,0.0,656.4229736328125,0.3307628929615021,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463336586952209,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934998035431,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.651072084903717,0.4052215814590454,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500068545341492,0.2406325787305832,0.231187641620636,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.647368848323822,0.15386363863945,0.7074943780899048,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406085968017,1.0,1.0,0.0,1.0,-2.311567068099976,2.311562776565552,4.297910891182255e-06,1.7857269048690796,0.4831696152687073,0.4831696152687073,0.0,115.8651123046875,119.0,11555.45703125,-0.0,1161.30712890625,1.0,283.1499938964844,286.0625,288.9533996582031,289.8159484863281,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278033018112183,1.0,0.0,0.0,0.9347915649414062,0.9347962737083436,5.8307314532157775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.42919921875,0.0,59.414344787597656,1895.4371337890625,0.0,599.99853515625,0.3147799670696258,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463336586952209,0.2245308607816696,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650529980659485,0.3743500113487243,0.3571934998035431,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.651072084903717,0.4052215814590454,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500068545341492,0.2406325787305832,0.231187641620636,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.647368848323822,0.15386363863945,0.7074943780899048,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588406085968017,1.0,1.0,0.0,1.0,-2.311567068099976,2.311562776565552,4.297910891182255e-06,1.7857269048690796,0.4831696152687073,0.4831696152687073,0.0,115.8651123046875,119.0,11555.45703125,-0.0,1161.30712890625,1.0,283.1499938964844,286.0625,288.9533996582031,289.8159484863281,293.1499938964844,293.1499938964844,283.1499938964844,19877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278033018112183,1.0,0.0,0.0,0.9347915649414062,0.9347962737083436,5.8307314532157775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.42919921875,0.0,59.414344787597656,1895.4371337890625,0.0,599.99853515625,0.3147799670696258,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982315301895,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721801042556762,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103777408599853,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745248019695282,0.2387625426054,0.2294920086860656,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430073380470276,0.1525132060050964,0.7017865777015686,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594764411449432,1.0,1.0,0.0,1.0,-2.3051061630249023,2.3051018714904785,4.2739093260024674e-06,1.7806802988052368,0.4569809138774872,0.4569809138774872,0.0,117.72716522216795,107.0,10975.107421875,-0.0,1161.4385986328125,1.0,283.1499938964844,286.2056884765625,288.9075927734375,289.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,19637.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126874446868896,1.0,0.0,0.0,0.8451045751571655,0.8451090455055237,4.765564654007903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.74365234375,0.0,49.88874816894531,1895.4371337890625,0.0,547.4136352539062,0.300810843706131,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982315301895,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484992980957,0.3721801042556762,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103777408599853,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.745248019695282,0.2387625426054,0.2294920086860656,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430073380470276,0.1525132060050964,0.7017865777015686,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594764411449432,1.0,1.0,0.0,1.0,-2.3051061630249023,2.3051018714904785,4.2739093260024674e-06,1.7806802988052368,0.4569809138774872,0.4569809138774872,0.0,117.72716522216795,107.0,10975.107421875,-0.0,1161.4385986328125,1.0,283.1499938964844,286.2056884765625,288.9075927734375,289.7350158691406,293.1499938964844,293.1499938964844,283.1499938964844,19637.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126874446868896,1.0,0.0,0.0,0.8451045751571655,0.8451090455055237,4.765564654007903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.74365234375,0.0,49.88874816894531,1895.4371337890625,0.0,547.4136352539062,0.300810843706131,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.243737131357193,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610181212425232,0.3700845539569855,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449569463729858,0.4063360393047333,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457226514816284,0.2369248569011688,0.227689579129219,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431881785392761,0.1511764228343963,0.695479154586792,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345705986023,1.0,1.0,0.0,1.0,-2.2866225242614746,2.286618232727051,4.206061475997558e-06,1.7664850950241089,0.4307805001735687,0.4307805001735687,0.0,115.55577087402344,110.0,10366.322265625,-0.0,1132.5504150390625,1.0,283.1499938964844,286.3449401855469,288.858154296875,289.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,19419.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964925944805145,1.0,0.0,0.0,0.7634206414222717,0.7634248733520508,3.8888504860778994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.90576171875,0.0,42.22645568847656,1895.4371337890625,0.0,496.2802734375,0.2887025475502014,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.243737131357193,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610181212425232,0.3700845539569855,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449569463729858,0.4063360393047333,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457226514816284,0.2369248569011688,0.227689579129219,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431881785392761,0.1511764228343963,0.695479154586792,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551345705986023,1.0,1.0,0.0,1.0,-2.2866225242614746,2.286618232727051,4.206061475997558e-06,1.7664850950241089,0.4307805001735687,0.4307805001735687,0.0,115.55577087402344,110.0,10366.322265625,-0.0,1132.5504150390625,1.0,283.1499938964844,286.3449401855469,288.858154296875,289.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,19419.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964925944805145,1.0,0.0,0.0,0.7634206414222717,0.7634248733520508,3.8888504860778994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.90576171875,0.0,42.22645568847656,1895.4371337890625,0.0,496.2802734375,0.2887025475502014,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445318222046,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680609464645386,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648036956787,0.4050828516483307,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446641325950623,0.2351322472095489,0.2259695380926132,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.642074465751648,0.1499110460281372,0.689622700214386,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529614150524139,1.0,1.0,0.0,1.0,-2.2723500728607178,2.272346019744873,4.153607733314857e-06,1.755262851715088,0.4045618176460266,0.4045618176460266,0.0,114.62303924560548,113.0,9771.8056640625,-0.0,1113.4122314453125,1.0,283.1499938964844,286.47998046875,288.8031921386719,289.54559326171875,293.1499938964844,293.1499938964844,283.1499938964844,19233.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776166677474975,1.0,0.0,0.0,0.6892732977867126,0.6892773509025574,3.170124784901418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.437744140625,0.0,36.03731918334961,1895.4371337890625,0.0,442.8182067871094,0.2781825959682464,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445318222046,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302836418152,0.3680609464645386,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648036956787,0.4050828516483307,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446641325950623,0.2351322472095489,0.2259695380926132,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.642074465751648,0.1499110460281372,0.689622700214386,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529614150524139,1.0,1.0,0.0,1.0,-2.2723500728607178,2.272346019744873,4.153607733314857e-06,1.755262851715088,0.4045618176460266,0.4045618176460266,0.0,114.62303924560548,113.0,9771.8056640625,-0.0,1113.4122314453125,1.0,283.1499938964844,286.47998046875,288.8031921386719,289.54559326171875,293.1499938964844,293.1499938964844,283.1499938964844,19233.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776166677474975,1.0,0.0,0.0,0.6892732977867126,0.6892773509025574,3.170124784901418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.437744140625,0.0,36.03731918334961,1895.4371337890625,0.0,442.8182067871094,0.2781825959682464,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108185768127,0.2419725954532623,0.2205727398395538,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231869697571,0.3670781552791595,0.3502936959266662,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426549553871155,0.4055989682674408,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435033321380615,0.2342480719089508,0.2251401543617248,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409938335418701,0.1492998600006103,0.6868942975997925,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.452373743057251,1.0,1.0,0.0,1.0,-2.266969680786133,2.266965389251709,4.133970833208878e-06,1.7510590553283691,0.3915097713470459,0.3915097713470459,0.0,114.66605377197266,113.0,9482.9130859375,-0.0,1107.7734375,1.0,283.1499938964844,286.54815673828125,288.7765197753906,289.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,19152.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672372341156006,1.0,0.0,0.0,0.6550315022468567,0.6550355553627014,2.8629770554289283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.0400390625,0.0,33.402915954589844,1895.4371337890625,0.0,415.96185302734375,0.2734419405460357,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.749762237071991,0.2414154261350631,0.2200827896595001,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577794432640076,0.36611407995224,0.3493946492671966,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.641728401184082,0.406635046005249,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420632243156433,0.2333713620901107,0.2243262082338333,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396805047988892,0.1486976146697998,0.6842531561851501,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520562589168548,1.0,1.0,0.0,1.0,-2.262394428253174,2.26239013671875,4.117311618756503e-06,1.7474846839904783,0.3784990608692169,0.3784990608692169,0.0,114.94097137451172,101.0,9198.072265625,-0.0,1103.9144287109375,1.0,283.1499938964844,286.61602783203125,288.7513427734375,289.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,19073.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564212560653686,1.0,0.0,0.0,0.6224865317344666,0.6224904656410217,2.5855523944073866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.31787109375,0.0,31.01460266113281,1895.4371337890625,0.0,389.7123718261719,0.2690251767635345,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403169721364975,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000794887542724,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440213561058044,0.2316132187843322,0.2225681543350219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412428617477417,0.147493377327919,0.6783667802810669,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654658317566,1.0,1.0,0.0,1.0,-2.241766929626465,2.24176287651062,4.043052740598796e-06,1.7316043376922607,0.3524955511093139,0.3524955511093139,0.0,111.7437515258789,104.0,8616.16015625,-0.0,1069.7125244140625,1.0,283.1499938964844,286.7464599609375,288.7059020996094,289.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340055584907532,1.0,0.0,0.0,0.5619680285453796,0.5619718432426453,2.1072528610943664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.96044921875,0.0,26.84678077697754,1895.4371337890625,0.0,340.30926513671875,0.2611680924892425,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403169721364975,0.218998521566391,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.860832691192627,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000794887542724,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440213561058044,0.2316132187843322,0.2225681543350219,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412428617477417,0.147493377327919,0.6783667802810669,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466654658317566,1.0,1.0,0.0,1.0,-2.241766929626465,2.24176287651062,4.043052740598796e-06,1.7316043376922607,0.3524955511093139,0.3524955511093139,0.0,111.7437515258789,104.0,8616.16015625,-0.0,1069.7125244140625,1.0,283.1499938964844,286.7464599609375,288.7059020996094,289.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18917.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340055584907532,1.0,0.0,0.0,0.5619680285453796,0.5619718432426453,2.1072528610943664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.96044921875,0.0,26.84678077697754,1895.4371337890625,0.0,340.30926513671875,0.2611680924892425,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392581552267074,0.2179969549179077,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377978801727,0.3456803560256958,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.3970519006252289,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440181970596313,0.2298814058303833,0.2208809107542038,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411452889442444,0.1463404446840286,0.6729145050048828,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825977802276,1.0,1.0,0.0,1.0,-2.226161241531372,2.226157188415528,3.986922820331529e-06,1.7193400859832764,0.3265295028686523,0.3265295028686523,0.0,110.09751892089844,107.0,8057.96630859375,-0.0,1047.1446533203125,1.0,283.1499938964844,286.8699035644531,288.6654052734375,289.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110208451747894,1.0,0.0,0.0,0.5072226524353027,0.5072264075279236,1.7166854604511173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.316162109375,0.0,23.36969757080078,1895.4371337890625,0.0,295.49029541015625,0.2545048296451568,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392581552267074,0.2179969549179077,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615039587020874,0.3623377978801727,0.3456803560256958,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.3970519006252289,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440181970596313,0.2298814058303833,0.2208809107542038,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411452889442444,0.1463404446840286,0.6729145050048828,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437825977802276,1.0,1.0,0.0,1.0,-2.226161241531372,2.226157188415528,3.986922820331529e-06,1.7193400859832764,0.3265295028686523,0.3265295028686523,0.0,110.09751892089844,107.0,8057.96630859375,-0.0,1047.1446533203125,1.0,283.1499938964844,286.8699035644531,288.6654052734375,289.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,18777.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110208451747894,1.0,0.0,0.0,0.5072226524353027,0.5072264075279236,1.7166854604511173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.316162109375,0.0,23.36969757080078,1895.4371337890625,0.0,295.49029541015625,0.2545048296451568,1.0,0.0,3.0,1.0,0.0
