time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521400451660156,0.2383140325546264,0.2171481847763061,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600424528121948,0.3606681823730469,0.3441007137298584,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.639798641204834,0.3972764313220978,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423065304756165,0.2283022552728653,0.219392642378807,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396054029464722,0.1453015804290771,0.6682597398757935,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.442471981048584,1.0,1.0,0.0,1.0,-2.216132640838623,2.2161285877227783,3.951154212700203e-06,1.711506485939026,0.3028205931186676,0.3028205931186676,0.0,109.8905792236328,107.0,7564.75537109375,-0.0,1035.9974365234375,1.0,283.1499938964844,286.9827575683594,288.6327209472656,289.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18624.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898782730102539,1.0,0.0,0.0,0.4613651633262634,0.4679015576839447,1.4203098253062764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2452.888916015625,0.0,20.92961311340332,1895.4371337890625,0.0,258.2522277832031,0.2494809776544571,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519892454147339,0.2382334023714065,0.2170769870281219,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489761352539,0.3605254292488098,0.3439671099185943,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.639729917049408,0.3973934650421142,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421026229858398,0.2281653434038162,0.2192651182413101,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394243240356445,0.1452115476131439,0.667864203453064,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424067139625549,1.0,1.0,0.0,1.0,-2.2153987884521484,2.215394735336304,3.948543508158764e-06,1.7109334468841553,0.300770491361618,0.300770491361618,0.0,109.9146728515625,110.0,7522.048828125,-0.0,1035.3331298828125,1.0,283.1499938964844,286.9925537109375,288.6302185058594,289.1989440917969,293.1499938964844,293.1499938964844,283.1499938964844,18603.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880698680877685,1.0,0.0,0.0,0.4574909806251526,0.466271698474884,1.3965565592855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.560791015625,0.0,20.803123474121094,1895.4371337890625,0.0,255.206771850586,0.2491305619478225,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.237251877784729,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587773442268371,0.3423462212085724,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389887571334839,0.2264615595340728,0.2176937907934188,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366733908653259,0.1440891176462173,0.663011372089386,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138763427734,1.0,1.0,0.0,1.0,-2.2077105045318604,2.2077066898345947,3.921256393368822e-06,1.704932451248169,0.2753371298313141,0.2753371298313141,0.0,110.6663589477539,113.0,7000.37158203125,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.6020202636719,289.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18327.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661979734897613,1.0,0.0,0.0,0.4117970764636993,0.4666628837585449,1.131514171248682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.79541015625,0.0,20.240873336791992,1895.4371337890625,0.0,219.655502319336,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.237251877784729,0.2162242382764816,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567522764205933,0.3587773442268371,0.3423462212085724,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389887571334839,0.2264615595340728,0.2176937907934188,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366733908653259,0.1440891176462173,0.663011372089386,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138763427734,1.0,1.0,0.0,1.0,-2.2077105045318604,2.2077066898345947,3.921256393368822e-06,1.704932451248169,0.2753371298313141,0.2753371298313141,0.0,110.6663589477539,113.0,7000.37158203125,-0.0,1030.2718505859375,1.0,283.1499938964844,287.1156311035156,288.6020202636719,289.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18327.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661979734897613,1.0,0.0,0.0,0.4117970764636993,0.4666628837585449,1.131514171248682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.79541015625,0.0,20.240873336791992,1895.4371337890625,0.0,219.655502319336,0.2460712939500808,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.747982382774353,0.2367728948593139,0.2158203721046447,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548270463943481,0.3579206466674804,0.3415652215480804,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.637621283531189,0.4017390608787536,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371155023574829,0.2256096005439758,0.2169199585914611,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350246667861938,0.1435257494449615,0.6606290340423584,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422698318958282,1.0,1.0,0.0,1.0,-2.204713821411133,2.204710006713867,3.9106521398935e-06,1.7025963068008425,0.2627165615558624,0.2627165615558624,0.0,111.30453491210938,113.0,6753.1806640625,-0.0,1029.6021728515625,1.0,283.1499938964844,287.1752319335937,288.5900573730469,289.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536990284919739,1.0,0.0,0.0,0.3913232088088989,0.470857173204422,1.0219280532908216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2197.073974609375,0.0,20.21744728088379,1895.4371337890625,0.0,200.09478759765625,0.2451464384794235,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677359580994,0.2362922430038452,0.2154231667518615,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527074456214905,0.3570652604103088,0.3407942354679107,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365546584129333,0.4039065241813659,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350755929946899,0.2247503250837326,0.2161470204591751,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332313418388367,0.1429554969072342,0.6582500338554382,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425835311412811,1.0,1.0,0.0,1.0,-2.202127695083618,2.2021238803863525,3.901517629856244e-06,1.7005826234817505,0.2501357197761535,0.2501357197761535,0.0,112.08504486083984,101.0,6515.4248046875,-0.0,1029.88623046875,1.0,283.1499938964844,287.2322692871094,288.5816955566406,289.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404227197170257,1.0,0.0,0.0,0.3722400069236755,0.4743186235427856,9.281344581779648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.1962890625,0.0,20.20368385314941,1895.4371337890625,0.0,179.59597778320312,0.2444183677434921,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838069200515,0.2144668400287628,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100228309631,0.3390872478485107,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819746017456,0.3992072641849518,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359098196029663,0.2229726910591125,0.2144170105457306,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338573694229126,0.1417645514011383,0.6526404619216919,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381598234176636,1.0,1.0,0.0,1.0,-2.18448257446289,2.184478759765625,3.839814326056512e-06,1.6870334148406982,0.2249439805746078,0.2249439805746078,0.0,109.73458862304688,104.0,6051.4677734375,-0.0,1003.2064208984376,1.0,283.1499938964844,287.3373718261719,288.5761413574219,289.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134141564369201,1.0,0.0,0.0,0.3372809588909149,0.4786051213741302,7.835844861858732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.3658447265625,0.0,20.138540267944336,1895.4371337890625,0.0,137.64105224609375,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838069200515,0.2144668400287628,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.854560136795044,0.3553100228309631,0.3390872478485107,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819746017456,0.3992072641849518,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359098196029663,0.2229726910591125,0.2144170105457306,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338573694229126,0.1417645514011383,0.6526404619216919,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381598234176636,1.0,1.0,0.0,1.0,-2.18448257446289,2.184478759765625,3.839814326056512e-06,1.6870334148406982,0.2249439805746078,0.2249439805746078,0.0,109.73458862304688,104.0,6051.4677734375,-0.0,1003.2064208984376,1.0,283.1499938964844,287.3373718261719,288.5761413574219,289.0298156738281,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134141564369201,1.0,0.0,0.0,0.3372809588909149,0.4786051213741302,7.835844861858732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.3658447265625,0.0,20.138540267944336,1895.4371337890625,0.0,137.64105224609375,0.2432606369256973,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542738556861877,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601306438446,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349769473075867,0.0,0.2126805037260055,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329657435417175,0.0,0.6471089124679565,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605421066284,2.1706016063690186,3.791259359786636e-06,1.6761378049850464,0.0,0.0,0.0,108.707763671875,60.0,5622.62255859375,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.60516357421875,289.00799560546875,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056646883487701,0.4807636737823486,6.764401483394522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542738556861877,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601306438446,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349769473075867,0.0,0.2126805037260055,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329657435417175,0.0,0.6471089124679565,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170605421066284,2.1706016063690186,3.791259359786636e-06,1.6761378049850464,0.0,0.0,0.0,108.707763671875,60.0,5622.62255859375,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.60516357421875,289.00799560546875,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056646883487701,0.4807636737823486,6.764401483394522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035139083862305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.3784595727920532,0.0,0.0007073171436786,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0033552048262208,287.84771728515625,294.1499938964844,290.30792236328125,285.6138610839844,290.34307861328125,296.6764221191406,286.5996398925781,0.0,0.0,0.7836071848869324,0.7836071848869324,0.2163928002119064,1.0,-0.0071579590439796,0.0072073768824338,-4.941770384903066e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,897.0046997070312,-0.0,-3.4933163988171145e-06,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,2.0023435354232788e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6621095648701825e-15,3.321460131672921e-15,5.265710206580749e-21,1.995816012456686e-11,1.995812543009734e-11,3.488034692934416e-17,0.0,0.0,-0.0,0.0,0.0,1.3716747932647557e-25,9.265887390330784e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.0008621258311904,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.001321277115494,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,0.0005437854561023,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,0.0008629532530903,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,0.002768161939457,287.8443908691406,294.1499938964844,290.27227783203125,285.603271484375,290.34002685546875,296.2242431640625,286.0649108886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069437767378985,0.0068019260652363,0.0001418508472852,-0.009292104281485,0.0,0.0,0.0,-0.0369574837386608,60.0,366.1053161621094,-0.0,-3.970520992879756e-06,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.916166700890959e-26,-5.162995400760787e-26,-3.911038299287523e-29,2.2022211427734017e-18,2.200662527704199e-18,1.5586799956109857e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,0.0001156908838311,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0001335275737801,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0001189147369586,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0001205568551085,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0005343649536371,287.8414001464844,294.1499938964844,290.2335205078125,285.5920104980469,290.3376770019531,295.6151123046875,285.8684997558594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012279048096388,0.0024397287052124,-0.0012118240119889,-0.0124168545007705,0.0,0.0,0.0,-0.0080224350094795,60.0,139.52490234375,-0.0,-1.0279208595420641e-07,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5332199349639493e-40,-4.835516662784219e-40,-1.1096462149448927e-40,-1.1588780994822311e-20,-9.33489638696144e-21,-2.253884809809263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.447477350477128e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,9.97667302726768e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,7.417320739477873e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.945603233063594e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004708788765128,287.84014892578125,294.1499938964844,290.1948547363281,285.5809936523437,290.3365173339844,294.9908752441406,285.82525634765625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010066572576761,0.000635023927316,0.00037163333036,-0.0141494097188115,0.0,0.0,0.0,-0.0076051810756325,60.0,52.80286407470703,-0.0,-6.909165506385764e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61408683909747e-21,4.412433015053954e-21,4.2016538240435165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.394917287863792e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.893572860164568e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,7.307808846235275e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.89327163551934e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,0.0004692861111834,287.8388366699219,294.1499938964844,290.15625,285.5702209472656,290.3350830078125,294.4333801269531,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,2.8434639531838002e-08,0.0010010804980993,-0.0147610157728195,0.0,0.0,0.0,-0.0077855647541582,60.0,20.985095977783203,-0.0,-6.834102350694593e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763255614756911e-21,4.382598775245925e-21,4.380656839510986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.393882646691054e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.89223481155932e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.892208618111908e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,0.0004692436777986,287.8374328613281,294.1499938964844,290.11773681640625,285.5596618652344,290.33331298828125,293.9364929199219,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.455859184265137,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764627248233586e-21,4.382322913742813e-21,4.382304334490773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.392780339112504e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.000469188671559,287.8343200683594,294.1499938964844,290.0409240722656,285.53924560546875,290.3288269042969,293.09698486328125,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656534194946289,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.76463936513709e-21,4.382319682568545e-21,4.382319682568545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.392780339112504e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.000469188671559,287.8343200683594,294.1499938964844,290.0409240722656,285.53924560546875,290.3288269042969,293.09698486328125,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656534194946289,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.76463936513709e-21,4.382319682568545e-21,4.382319682568545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,7.30474857846275e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004691387584898,287.830810546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3230285644531,292.42510986328125,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651282787323,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,7.30474857846275e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004691387584898,287.830810546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3230285644531,292.42510986328125,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651282787323,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304074824787676e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0004690955393016,287.8269348144531,294.1499938964844,289.88818359375,285.5007019042969,290.3160095214844,291.88360595703125,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762561798095703,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.304074824787676e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0004690955393016,287.8269348144531,294.1499938964844,289.88818359375,285.5007019042969,290.3160095214844,291.88360595703125,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762561798095703,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0004690607311204,287.8227233886719,294.1499938964844,289.8122863769531,285.482421875,290.3077392578125,291.4436340332031,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566934108734131,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.390218474436551e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0004690607311204,287.8227233886719,294.1499938964844,289.8122863769531,285.482421875,290.3077392578125,291.4436340332031,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566934108734131,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.389943443238737e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.888083150144666e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,7.303318852791563e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.888061322271824e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004690469941124,287.82049560546875,294.1499938964844,289.7744445800781,285.4734802246094,290.3031616210937,291.2545471191406,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5184361934661865,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.389722254127264e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.887850319501013e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.303146412596107e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.88782849162817e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0004690359637606,287.8182067871094,294.1499938964844,289.7366638183594,285.4646911621094,290.2982788085937,291.0828857421875,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716134071350098,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004690225759986,287.8134460449219,294.1499938964844,289.661376953125,285.44744873046875,290.28765869140625,290.78387451171875,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381223678588867,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,7.302938320208341e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.88754618447274e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004690225759986,287.8134460449219,294.1499938964844,289.661376953125,285.44744873046875,290.28765869140625,290.78387451171875,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381223678588867,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.887552732834592e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.0004690218775067,287.80841064453125,294.1499938964844,289.5863647460937,285.4306030273437,290.27587890625,290.53338623046875,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294288396835327,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,9.887552732834592e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.0004690218775067,287.80841064453125,294.1499938964844,289.5863647460937,285.4306030273437,290.27587890625,290.53338623046875,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294288396835327,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004690347705036,287.8031311035156,294.1499938964844,289.5116577148437,285.4140930175781,290.26300048828125,290.3207092285156,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103586196899414,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.88780302577652e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004690347705036,287.8031311035156,294.1499938964844,289.5116577148437,285.4140930175781,290.26300048828125,290.3207092285156,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2103586196899414,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004690620116889,287.79766845703125,294.1499938964844,289.4372863769531,285.3978271484375,290.2490234375,290.1376953125,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129168510437012,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.3902439402882e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0004690620116889,287.79766845703125,294.1499938964844,289.4372863769531,285.3978271484375,290.2490234375,290.1376953125,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129168510437012,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.390627383254468e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.888802014756948e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.888781642075628e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0004690811620093,287.7948608398437,294.1499938964844,289.4001770019531,285.3897705078125,290.2416381835937,290.05523681640625,286.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089531183242798,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.391085768584162e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.889284410746768e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,7.30420506442897e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.889264038065448e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,0.0004691040376201,287.7919921875,294.1499938964844,289.3631896972656,285.3817443847656,290.2339782714844,289.9779357910156,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.05049729347229,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
