time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,9.64723076322116e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,7.125419506337494e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0004576224891934,287.5291748046875,294.1499938964844,286.8996276855469,284.2949523925781,289.05450439453125,287.2523803710937,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059791454114019,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004573575570248,287.52606201171875,294.1499938964844,286.87213134765625,284.2767944335937,289.0356750488281,287.23309326171875,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130094354972243,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0004568535659927,287.5199279785156,294.1499938964844,286.8162841796875,284.2408752441406,288.9977722167969,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513754077255725,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0004568535659927,287.5199279785156,294.1499938964844,286.8162841796875,284.2408752441406,288.9977722167969,287.1947631835937,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.0066219503059983,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513754077255725,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.621110802982002e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004563834809232,287.51385498046875,294.1499938964844,286.7592163085937,284.20556640625,288.9595947265625,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870976351201,60.0,-0.0903391167521476,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.621110802982002e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004563834809232,287.51385498046875,294.1499938964844,286.7592163085937,284.20556640625,288.9595947265625,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171825426994e-09,0.0009735548519529,-0.0063144089654088,0.0,0.0,0.0,-0.0061870976351201,60.0,-0.0903391167521476,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004559486988,287.5078125,294.1499938964844,286.70074462890625,284.1709289550781,288.92108154296875,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663607556740999e-09,0.000972626497969,-0.0060299360193312,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.130008727312088,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,0.0004559486988,287.5078125,294.1499938964844,286.70074462890625,284.1709289550781,288.92108154296875,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663607556740999e-09,0.000972626497969,-0.0060299360193312,0.0,0.0,0.0,-0.0061332774348556,60.0,-0.130008727312088,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004555505875032,287.5018310546875,294.1499938964844,286.6407165527344,284.1370849609375,288.8822937011719,287.08111572265625,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564197965071457e-09,0.0009717763750813,-0.0057694497518241,0.0,0.0,0.0,-0.0060839955694973,60.0,-0.1704941689968109,-0.0,-6.43864126459448e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004555505875032,287.5018310546875,294.1499938964844,286.6407165527344,284.1370849609375,288.8822937011719,287.08111572265625,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.564197965071457e-09,0.0009717763750813,-0.0057694497518241,0.0,0.0,0.0,-0.0060839955694973,60.0,-0.1704941689968109,-0.0,-6.43864126459448e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,0.0004553660401143,287.4988708496094,294.1499938964844,286.610107421875,284.1204528808594,288.8627319335937,287.0622253417969,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518109054605588e-09,0.0009713822510093,-0.0056486814282834,0.0,0.0,0.0,-0.0060611474327743,60.0,-0.1910954117774963,-0.0,-6.433419486029379e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.595958545105532e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0004551909223664,287.49591064453125,294.1499938964844,286.5790405273437,284.1040344238281,288.8431091308594,287.0433044433594,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474378701933233e-09,0.0009710082667879,-0.0055340928956866,0.0,0.0,0.0,-0.0060394681058824,60.0,-0.2119243443012237,-0.0,-6.428466292618398e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.106162178795783e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.58923774305731e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,7.082585216267034e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.589226101525128e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,0.0004548715660348,287.4900207519531,294.1499938964844,286.5155029296875,284.0718688964844,288.8035888671875,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285759314,2.3946129523721993e-09,0.0009703261894173,-0.0053250784985721,0.0,0.0,0.0,-0.0059999246150255,60.0,-0.2543330192565918,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.106162178795783e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.58923774305731e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,7.082585216267034e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.589226101525128e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,0.0004548715660348,287.4900207519531,294.1499938964844,286.5155029296875,284.0718688964844,288.8035888671875,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285759314,2.3946129523721993e-09,0.0009703261894173,-0.0053250784985721,0.0,0.0,0.0,-0.0059999246150255,60.0,-0.2543330192565918,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.100488387048244e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.583262726664545e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.078172347974032e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.58325108513236e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.0004545881529338,287.48419189453125,294.1499938964844,286.45001220703125,284.0406494140625,288.7636108398437,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969723041635,2.323812253735012e-09,0.0009697207133285,-0.0051395553164184,0.0,0.0,0.0,-0.0059648253954946,60.0,-0.2980750203132629,-0.0,-6.411427477814868e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.100488387048244e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.583262726664545e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.078172347974032e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.58325108513236e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.0004545881529338,287.48419189453125,294.1499938964844,286.45001220703125,284.0406494140625,288.7636108398437,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969723041635,2.323812253735012e-09,0.0009697207133285,-0.0051395553164184,0.0,0.0,0.0,-0.0059648253954946,60.0,-0.2980750203132629,-0.0,-6.411427477814868e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004542988317552,287.4784240722656,294.1499938964844,286.3788146972656,284.008544921875,288.72320556640625,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.2515378450549406e-09,0.0009691026643849,-0.0049501699395477,0.0,0.0,0.0,-0.0059289960190653,60.0,-0.3439861536026001,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004542988317552,287.4784240722656,294.1499938964844,286.3788146972656,284.008544921875,288.72320556640625,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.2515378450549406e-09,0.0009691026643849,-0.0049501699395477,0.0,0.0,0.0,-0.0059289960190653,60.0,-0.3439861536026001,-0.0,-6.403256946896363e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.088004298973829e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.570116526447237e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.570105612510817e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004539645742624,287.4726867675781,294.1499938964844,286.2987670898437,283.973876953125,288.68218994140625,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.168060619922585e-09,0.0009683888638392,-0.0047314278781414,0.0,0.0,0.0,-0.0058876127004623,60.0,-0.3946471512317657,-0.0,-6.393825913164619e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.088004298973829e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.570116526447237e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.068462582537904e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.570105612510817e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004539645742624,287.4726867675781,294.1499938964844,286.2987670898437,283.973876953125,288.68218994140625,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683910175226,2.168060619922585e-09,0.0009683888638392,-0.0047314278781414,0.0,0.0,0.0,-0.0058876127004623,60.0,-0.3946471512317657,-0.0,-6.393825913164619e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.084657358471304e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.566592052578926e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.06585924490355e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.566581138642503e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0004537974018603,287.4698486328125,294.1499938964844,286.255615234375,283.95556640625,288.6614074707031,286.8685913085937,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680339717306,2.126311127170765e-09,0.0009680318180471,-0.004622028209269,0.0,0.0,0.0,-0.0058669154532253,60.0,-0.4220368862152099,-0.0,-6.389112172655588e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.081512689590454e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.56328003667295e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,7.063413067953661e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,9.563269122736529e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0004536402993835,287.4670104980469,294.1499938964844,286.21051025390625,283.9366455078125,288.64044189453125,286.8484191894531,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676983463577,2.087074735257488e-09,0.0009676962508819,-0.0045192139223217,0.0,0.0,0.0,-0.0058474638499319,60.0,-0.4506311416625976,-0.0,-6.384683359783594e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.076679270947352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.558190504321828e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.059653580654413e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.558179590385409e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0004533988831099,287.4613952636719,294.1499938964844,286.11474609375,283.8970031738281,288.5979309082031,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671824518591,2.026753875838949e-09,0.0009671804145909,-0.0043611493892967,0.0,0.0,0.0,-0.0058175600133836,60.0,-0.511540412902832,-0.0,-6.377877781460485e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.076679270947352e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.558190504321828e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.059653580654413e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.558179590385409e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0004533988831099,287.4613952636719,294.1499938964844,286.11474609375,283.8970031738281,288.5979309082031,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671824518591,2.026753875838949e-09,0.0009671804145909,-0.0043611493892967,0.0,0.0,0.0,-0.0058175600133836,60.0,-0.511540412902832,-0.0,-6.377877781460485e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.075047273654492e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.556471195537596e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.058383926050738e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.556461009196936e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004533173341769,287.455810546875,294.1499938964844,286.0120849609375,283.8550109863281,288.5543518066406,286.76336669921875,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967007537838,2.0063160022232296e-09,0.0009670055005699,-0.0043075941503047,0.0,0.0,0.0,-0.005807427689433,60.0,-0.5777456164360046,-0.0,-6.375572780825678e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.075047273654492e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.556471195537596e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.058383926050738e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.556461009196936e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0004533173341769,287.455810546875,294.1499938964844,286.0120849609375,283.8550109863281,288.5543518066406,286.76336669921875,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967007537838,2.0063160022232296e-09,0.0009670055005699,-0.0043075941503047,0.0,0.0,0.0,-0.005807427689433,60.0,-0.5777456164360046,-0.0,-6.375572780825678e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.077567665372044e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.559125464875252e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.060344069031999e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.559115278534593e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004534432373475,287.4502868652344,294.1499938964844,285.9032287597656,283.81072998046875,288.5096740722656,286.7154846191406,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037620072670165e-09,0.0009672730811871,-0.004389623645693,0.0,0.0,0.0,-0.0058229458518326,60.0,-0.6482623815536499,-0.0,-6.37910346767967e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.077567665372044e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.559125464875252e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.060344069031999e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.559115278534593e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004534432373475,287.4502868652344,294.1499938964844,285.9032287597656,283.81072998046875,288.5096740722656,286.7154846191406,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672751184552,2.037620072670165e-09,0.0009672730811871,-0.004389623645693,0.0,0.0,0.0,-0.0058229458518326,60.0,-0.6482623815536499,-0.0,-6.37910346767967e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.084300108952448e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.566215157974511e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.065580575726926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.566204971633852e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0004537795612122,287.44482421875,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6612854003906,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7229482531547546,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.084300108952448e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.566215157974511e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.065580575726926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.566204971633852e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0004537795612122,287.44482421875,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6612854003906,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679915383458,2.121406605937181e-09,0.00096798944287,-0.0046091768890619,0.0,0.0,0.0,-0.0058644819073379,60.0,-0.7229482531547546,-0.0,-6.38855865986443e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.088935621548444e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.571095870342106e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.069185812724754e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.571085684001446e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004540110821835,287.44207763671875,294.1499938964844,285.7297668457031,283.7403564453125,288.4404602050781,286.6313781738281,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791068949283954e-09,0.0009684828110039,-0.0047603738494217,0.0,0.0,0.0,-0.0058930860832333,60.0,-0.7616682052612305,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.094160486711188e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.576598677085713e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.576588490745051e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0004542720853351,287.4393615722656,294.1499938964844,285.6695556640625,283.71588134765625,288.416748046875,286.5990295410156,286.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161745323936e-09,0.0009690390434116,-0.0049308422021567,0.0,0.0,0.0,-0.0059253363870084,60.0,-0.801357090473175,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0004548130964394,287.4339599609375,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52716064453125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8831613063812256,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.081672811182216e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0004548130964394,287.4339599609375,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52716064453125,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.379004104824389e-09,0.0009701921371743,-0.005284178070724,0.0,0.0,0.0,-0.0059921839274466,60.0,-0.8831613063812256,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0004552828613668,287.4286193847656,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.4461669921875,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9676795601844788,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0004552828613668,287.4286193847656,294.1499938964844,285.4189758300781,283.6134338378906,288.318603515625,286.4461669921875,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960833400200504e-09,0.0009711934253573,-0.0055909669026732,0.0,0.0,0.0,-0.0060502258129417,60.0,-0.9676795601844788,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004556436324492,287.4232788085937,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.35711669921875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054334282875061,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.094604370649904e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0004556436324492,287.4232788085937,294.1499938964844,285.2890014648437,283.5596923828125,288.2675170898437,286.35711669921875,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054334282875061,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,7.093488238751888e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0004555719497147,287.41802978515625,294.1499938964844,285.1568298339844,283.5045166015625,288.2149658203125,286.2618103027344,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1424100399017334,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
