time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004515772161539,287.3228759765625,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.6117248535156,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542423725128174,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004515772161539,287.3228759765625,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.6117248535156,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542423725128174,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0004514679021667,287.3207092285156,294.1499938964844,283.01861572265625,282.4857482910156,286.9144287109375,284.581787109375,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426845356714123e-09,0.0009630409767851,-0.0030926887411624,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.570476531982422,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004513851017691,287.3185729980469,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.5527648925781,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219976390312695e-09,0.0009628640254959,-0.0030384799465537,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.5865488052368164,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004513685998972,287.3163452148437,294.1499938964844,282.9668884277344,282.4549560546875,286.8457946777344,284.5224609375,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517841075049375e-09,0.0009628284024074,-0.0030275881290435,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6034798622131348,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004512709274422,287.3143310546875,294.1499938964844,282.9435119628906,282.4408874511719,286.81427001953125,284.4960632324219,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934510295105952e-09,0.0009626199607737,-0.0029636754188686,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.6184306144714355,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004507290723267,287.3101501464844,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4464416503906,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093304622918,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648149013519287,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004507290723267,287.3101501464844,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4464416503906,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582273084011831e-09,0.0009614638984203,-0.0026093304622918,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648149013519287,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004503026721067,287.30596923828125,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.40582275390625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605536470189,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763296127319336,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,0.0004503026721067,287.30596923828125,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.40582275390625,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605536470189,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763296127319336,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0004500409122556,287.3030090332031,294.1499938964844,282.8143310546875,282.3614501953125,286.6346740722656,284.3803100585937,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696373462677002,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004499351489357,287.3018493652344,294.1499938964844,282.8015441894531,282.3533935546875,286.6163330078125,284.3712158203125,286.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7040762901306152,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004497605841606,287.29986572265625,294.1499938964844,282.7789306640625,282.3390808105469,286.58416748046875,284.3567199707031,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422618895769,1.099341395693898e-09,0.0009422607836313,-0.0019479230977594,0.0,0.0,0.0,-0.0052724033594131,60.0,-2.6985340118408203,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.006672189570963e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.484465408604592e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.00519813108258e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0004499018541537,287.3002014160156,294.1499938964844,282.7566223144531,282.3248291015625,286.5549621582031,284.34295654296875,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544290274381,9.461111893926955e-10,0.0007544280961155,-0.001732911914587,0.0,0.0,0.0,-0.0042588743381202,60.0,-2.5647120475769043,-0.0,-6.27955998311336e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004497142799664,287.2989196777344,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.3197326660156,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861778627149,7.31158134037457e-10,0.0005861771060153,-0.0013360491720959,0.0,0.0,0.0,-0.0033158366568386,60.0,-2.105484962463379,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.002916340250522e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.480510925641283e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004497142799664,287.2989196777344,294.1499938964844,282.7128601074219,282.2965393066406,286.50592041015625,284.3197326660156,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861778627149,7.31158134037457e-10,0.0005861771060153,-0.0013360491720959,0.0,0.0,0.0,-0.0033158366568386,60.0,-2.105484962463379,-0.0,-6.274319019894392e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,3.31031005771365e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,3.485918205115013e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,2.574688915046864e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,3.485915658529848e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.00016535683244,287.2991638183594,294.1499938964844,282.6703186035156,282.2684936523437,286.4731140136719,284.3035888671875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864172078669,5.750767639867146e-10,0.0004864166257902,-0.0010254697408527,0.0,0.0,0.0,-0.0027194269932806,60.0,-1.6214584112167358,-0.0,-8.482761160166774e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,3.31031005771365e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,3.485918205115013e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,2.574688915046864e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,3.485915658529848e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.00016535683244,287.2991638183594,294.1499938964844,282.6703186035156,282.2684936523437,286.4731140136719,284.3035888671875,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864172078669,5.750767639867146e-10,0.0004864166257902,-0.0010254697408527,0.0,0.0,0.0,-0.0027194269932806,60.0,-1.6214584112167358,-0.0,-8.482761160166774e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,2.622316242195666e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.000168415645021,287.3075866699219,294.1499938964844,282.62890625,282.2406921386719,286.4529724121094,284.3027038574219,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862231865,4.5177267482543455e-10,0.0003616857575252,-0.0008260321919806,0.0,0.0,0.0,-0.0020369063131511,60.0,-1.216137409210205,-0.0,-8.799493578237616e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,3.3715448807924986e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,3.550401743268594e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,2.622316242195666e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,3.550399196683429e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.000168415645021,287.3075866699219,294.1499938964844,282.62890625,282.2406921386719,286.4529724121094,284.3027038574219,286.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616862231865,4.5177267482543455e-10,0.0003616857575252,-0.0008260321919806,0.0,0.0,0.0,-0.0020369063131511,60.0,-1.216137409210205,-0.0,-8.799493578237616e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,2.0184677850920707e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.1255451429169625e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,1.5699213690822944e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,2.12554368772544e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0001008266335702,287.3106689453125,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.2920837402344,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909908409696,4.452013202538296e-10,0.0003909903753083,-0.0007794515113346,0.0,0.0,0.0,-0.0021754617337137,60.0,-0.8534582257270813,-0.0,-3.153866057203913e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,2.0184677850920707e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,2.1255451429169625e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,1.5699213690822944e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,2.12554368772544e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0001008266335702,287.3106689453125,294.1499938964844,282.5886535644531,282.21307373046875,286.4425964355469,284.2920837402344,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909908409696,4.452013202538296e-10,0.0003909903753083,-0.0007794515113346,0.0,0.0,0.0,-0.0021754617337137,60.0,-0.8534582257270813,-0.0,-3.153866057203913e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,3.09044226014521e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,3.254386683693156e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,2.4036802642513067e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,3.254384137107991e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001543739635962,287.32183837890625,294.1499938964844,282.5689697265625,282.1993408203125,286.43328857421875,284.2951965332031,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293947665952,4.119667940116756e-10,0.0003293943591415,-0.0007536733173765,0.0,0.0,0.0,-0.0018553743138909,60.0,-0.9765830636024476,-0.0,-7.393340606398624e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,3.0477884138235822e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,3.209470014553517e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,2.370505171711557e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,3.209467831766233e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0001522433303762,287.3240661621094,294.1499938964844,282.549560546875,282.1856689453125,286.4273376464844,284.294189453125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003257780044805,4.0721190308623534e-10,0.0003257775970268,-0.0007447893149219,0.0,0.0,0.0,-0.0018348603043705,60.0,-0.9741946458816528,-0.0,-7.190664952361203e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,2.89710660581477e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,3.0507946576108225e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,2.253308048238977e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,3.0507924748235386e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001447164540877,287.3286437988281,294.1499938964844,282.5115966796875,282.1584167480469,286.4158935546875,284.2930908203125,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307621929096,3.850263996518777e-10,0.0003076215216424,-0.0007046194514259,0.0,0.0,0.0,-0.0017329127294942,60.0,-0.9522300362586976,-0.0,-6.497231197499786e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,2.89710660581477e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,3.0507946576108225e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,2.253308048238977e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,3.0507924748235386e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001447164540877,287.3286437988281,294.1499938964844,282.5115966796875,282.1584167480469,286.4158935546875,284.2930908203125,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307621929096,3.850263996518777e-10,0.0003076215216424,-0.0007046194514259,0.0,0.0,0.0,-0.0017329127294942,60.0,-0.9522300362586976,-0.0,-6.497231197499786e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.575743565103039e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,2.71238386631012e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,2.0033587134093978e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.712381865421776e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001286637125303,287.3331604003906,294.1499938964844,282.4747314453125,282.1313171386719,286.40631103515625,284.2939758300781,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744569210335,3.4327676812218044e-10,0.0002744565717875,-0.0006280239904299,0.0,0.0,0.0,-0.0015459386631846,60.0,-0.8859953284263611,-0.0,-5.135758041063809e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.575743565103039e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,2.71238386631012e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,2.0033587134093978e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.712381865421776e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0001286637125303,287.3331604003906,294.1499938964844,282.4747314453125,282.1313171386719,286.40631103515625,284.2939758300781,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744569210335,3.4327676812218044e-10,0.0002744565717875,-0.0006280239904299,0.0,0.0,0.0,-0.0015459386631846,60.0,-0.8859953284263611,-0.0,-5.135758041063809e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,2.025449975917581e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,2.1328976799850352e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.5753519619465806e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.1328962247935124e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001011754138744,287.3371276855469,294.1499938964844,282.4389953613281,282.1043395996094,286.3992614746094,284.2968444824219,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189479710068,2.73069761247413e-10,0.0002189476945204,-0.0004989574663341,0.0,0.0,0.0,-0.0012327940203249,60.0,-0.7714429497718811,-0.0,-3.1757205753990543e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,2.025449975917581e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,2.1328976799850352e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.5753519619465806e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,2.1328962247935124e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001011754138744,287.3371276855469,294.1499938964844,282.4389953613281,282.1043395996094,286.3992614746094,284.2968444824219,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189479710068,2.73069761247413e-10,0.0002189476945204,-0.0004989574663341,0.0,0.0,0.0,-0.0012327940203249,60.0,-0.7714429497718811,-0.0,-3.1757205753990543e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.5614745279890485e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.6443089407403022e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.2144817446824163e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.64430784934666e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.799887680448592e-05,287.3397216796875,294.1499938964844,282.4112243652344,282.0828552246094,286.396240234375,284.300048828125,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166761514265,2.0848221760072502e-10,0.0001667612959863,-0.0003813421353697,0.0,0.0,0.0,-0.0009392621577717,60.0,-0.6093118786811829,-0.0,-1.8874222185161216e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,1.446453734388342e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.5231864381348714e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.1250210263824556e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,1.5231853467412291e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.225335139082745e-05,287.3402404785156,294.1499938964844,282.4043884277344,282.0774841308594,286.3957214355469,284.30084228515625,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552455796627,1.9389431726857246e-10,0.0001552453904878,-0.0003545061335898,0.0,0.0,0.0,-0.0008742830832488,60.0,-0.5759810209274292,-0.0,-1.6196020080627702e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,1.1633850590442307e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,1.2251012776687276e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.04856187844416e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,1.2251003681740258e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,5.8113484556088224e-05,287.3413391113281,294.1499938964844,282.3874816894531,282.0640869140625,286.3948669433594,284.3025207519531,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291962980758,1.6028844918025698e-10,0.0001291961380047,-0.0002922049316111,0.0,0.0,0.0,-0.0007269263151101,60.0,-0.4777866005897522,-0.0,-1.047722242297766e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.692976163933054e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,1.0207177183474414e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.538990757893771e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.02071699075168e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.841841655434109e-05,287.3422546386719,294.1499938964844,282.370849609375,282.0507202148437,286.39410400390625,284.303955078125,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031748979585,1.2907280799723248e-10,0.0001031747669912,-0.0002361599035793,0.0,0.0,0.0,-0.0005811712471768,60.0,-0.3850705921649933,-0.0,-7.272997759599772e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,6.201507858349942e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.530490736622596e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,4.823401468456723e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,6.530486189149087e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,3.0977815185906366e-05,287.3431091308594,294.1499938964844,282.33837890625,282.0240173339844,286.3934936523437,284.30572509765625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608042167499661e-05,8.264984530104158e-11,6.608034163946286e-05,-0.0001512075978098,0.0,0.0,0.0,-0.0003722120309248,60.0,-0.2695793807506561,-0.0,-2.9771027310054876e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,6.201507858349942e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.530490736622596e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,4.823401468456723e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,6.530486189149087e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,3.0977815185906366e-05,287.3431091308594,294.1499938964844,282.33837890625,282.0240173339844,286.3934936523437,284.30572509765625,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608042167499661e-05,8.264984530104158e-11,6.608034163946286e-05,-0.0001512075978098,0.0,0.0,0.0,-0.0003722120309248,60.0,-0.2695793807506561,-0.0,-2.9771027310054876e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,4.096566954103764e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,4.313885256124195e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,3.18622278427938e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,4.3138820728927385e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,2.046319787041284e-05,287.3434753417969,294.1499938964844,282.3070068359375,281.9973449707031,286.3932800292969,284.3065795898437,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365104541648179e-05,5.459643501182221e-11,4.3650990846799687e-05,-9.98839532257989e-05,0.0,0.0,0.0,-0.0002458738163113,60.0,-0.1788042932748794,-0.0,-1.299090141015924e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,4.096566954103764e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,4.313885256124195e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,3.18622278427938e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,4.3138820728927385e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,2.046319787041284e-05,287.3434753417969,294.1499938964844,282.3070068359375,281.9973449707031,286.3932800292969,284.3065795898437,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.365104541648179e-05,5.459643501182221e-11,4.3650990846799687e-05,-9.98839532257989e-05,0.0,0.0,0.0,-0.0002458738163113,60.0,-0.1788042932748794,-0.0,-1.299090141015924e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,2.9451464342855616e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,3.1013830721349223e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.2906724552740343e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,3.101380798398168e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.4711615222040564e-05,287.3435974121094,294.1499938964844,282.2767028808594,281.970703125,286.3931884765625,284.3069763183594,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138200190733187e-05,3.9250946243241096e-11,3.138196188956499e-05,-7.180950342444703e-05,0.0,0.0,0.0,-0.0001767658104654,60.0,-0.1246306225657463,-0.0,-6.714489381165478e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
