time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,2.9451464342855616e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,3.1013830721349223e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.2906724552740343e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,3.101380798398168e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.4711615222040564e-05,287.3435974121094,294.1499938964844,282.2767028808594,281.970703125,286.3931884765625,284.3069763183594,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.138200190733187e-05,3.9250946243241096e-11,3.138196188956499e-05,-7.180950342444703e-05,0.0,0.0,0.0,-0.0001767658104654,60.0,-0.1246306225657463,-0.0,-6.714489381165478e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.1949506390228635e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.3113902898330707e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.7071860156647745e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.3113886982173426e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.0964232387777884e-05,287.3436584472656,294.1499938964844,282.2474365234375,281.9440612792969,286.39312744140625,284.30718994140625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338828198844567e-05,2.925285361166097e-11,2.3388252884615213e-05,-5.351797517505474e-05,0.0,0.0,0.0,-0.0001317394780926,60.0,-0.0905171260237693,-0.0,-3.7294837357260135e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.1949506390228635e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.3113902898330707e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.7071860156647745e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.3113886982173426e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.0964232387777884e-05,287.3436584472656,294.1499938964844,282.2474365234375,281.9440612792969,286.39312744140625,284.30718994140625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.338828198844567e-05,2.925285361166097e-11,2.3388252884615213e-05,-5.351797517505474e-05,0.0,0.0,0.0,-0.0001317394780926,60.0,-0.0905171260237693,-0.0,-3.7294837357260135e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.8565604023024207e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,1.9550486740627093e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.4439932556342685e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,1.9550473098206567e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.27390283322893e-06,287.3436889648437,294.1499938964844,282.2331848144531,281.9307556152344,286.3930969238281,284.3072814941406,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978261207113973e-05,2.4743027071671968e-11,1.978258842427749e-05,-4.5267308451002464e-05,0.0,0.0,0.0,-0.0001114297629101,60.0,-0.0776337161660194,-0.0,-2.6681936174388632e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.5282347476386349e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,1.6093058547994588e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.1886285165019217e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,1.6093046042442438e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,7.633848326804582e-06,287.3437194824219,294.1499938964844,282.2192077636719,281.9174194335937,286.3930969238281,284.30731201171875,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284155208268203e-05,2.0367336289739413e-11,1.628413338039536e-05,-3.726199429365806e-05,0.0,0.0,0.0,-9.172395220957696e-05,60.0,-0.0656529814004898,-0.0,-1.807920479990344e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.361602906210464e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.858224530034931e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.281255989255442e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.858217708824668e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,4.676313892559847e-06,287.3436889648437,294.1499938964844,282.1920166015625,281.8907165527344,286.3930969238281,284.307373046875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.97531424218323e-06,1.2476599614563707e-11,9.975302418752108e-06,-2.2825861378805712e-05,0.0,0.0,0.0,-5.618808791041374e-05,60.0,-0.0435456112027168,-0.0,-6.7842151167674106e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.361602906210464e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.858224530034931e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.281255989255442e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.858217708824668e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,4.676313892559847e-06,287.3436889648437,294.1499938964844,282.1920166015625,281.8907165527344,286.3930969238281,284.307373046875,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.97531424218323e-06,1.2476599614563707e-11,9.975302418752108e-06,-2.2825861378805712e-05,0.0,0.0,0.0,-5.618808791041374e-05,60.0,-0.0435456112027168,-0.0,-6.7842151167674106e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,4.846652927881223e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,5.103761964164732e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,3.7696236176998354e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,5.103758553559601e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,2.4210032734117704e-06,287.3436584472656,294.1499938964844,282.1658630371094,281.86395263671875,286.3930969238281,284.307373046875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.164426511328202e-06,6.459389013252492e-12,5.164419690117938e-06,-1.1817390259238891e-05,0.0,0.0,0.0,-2.9089729650877416e-05,60.0,-0.0256649330258369,-0.0,-1.818374877754492e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,4.846652927881223e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,5.103761964164732e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,3.7696236176998354e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,5.103758553559601e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,2.4210032734117704e-06,287.3436584472656,294.1499938964844,282.1658630371094,281.86395263671875,286.3930969238281,284.307373046875,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.164426511328202e-06,6.459389013252492e-12,5.164419690117938e-06,-1.1817390259238891e-05,0.0,0.0,0.0,-2.9089729650877416e-05,60.0,-0.0256649330258369,-0.0,-1.818374877754492e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.111464993959089e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.2234758034755941e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.642252698275115e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.2234742402815765e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.0547204283284373e-06,287.3436584472656,294.1499938964844,282.14068603515625,281.8370666503906,286.39306640625,284.307373046875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499257283925544e-06,2.814056496505679e-12,2.249922999908449e-06,-5.148328909854172e-06,0.0,0.0,0.0,-1.2673161108978093e-05,60.0,-0.0132086938247084,-0.0,-3.451175163791259e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.111464993959089e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.2234758034755941e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.642252698275115e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.2234742402815765e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.0547204283284373e-06,287.3436584472656,294.1499938964844,282.14068603515625,281.8370666503906,286.39306640625,284.307373046875,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2499257283925544e-06,2.814056496505679e-12,2.249922999908449e-06,-5.148328909854172e-06,0.0,0.0,0.0,-1.2673161108978093e-05,60.0,-0.0132086938247084,-0.0,-3.451175163791259e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,8.132226980706039e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,8.563632292180048e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,6.325073798052473e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,8.56362660783816e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,4.062215452904639e-07,287.3436584472656,294.1499938964844,282.119384765625,281.8133544921875,286.39306640625,284.307373046875,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.665649602335179e-07,1.08382682169339e-12,8.665638802085596e-07,-1.98288375941047e-06,0.0,0.0,0.0,-4.881105269305408e-06,60.0,-0.0064844307489693,-0.0,-5.1193898838002017e-14,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.131512802516228e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.509831334573391e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,5.546739245687605e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.509825650231505e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.5623381222649186e-07,287.3436584472656,294.1499938964844,282.1165466308594,281.8100891113281,286.39306640625,284.307373046875,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.599277864756004e-07,9.504514146205234e-13,7.599268769808987e-07,-1.738874175316596e-06,0.0,0.0,0.0,-4.280431312508881e-06,60.0,-0.0058235214091837,-0.0,-3.936973902267382e-14,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.4992382325071965e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,3.6848689433099935e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,2.7216332298962698e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.68486610113905e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.7479418090715629e-07,287.3436584472656,294.1499938964844,282.1048278808594,281.79656982421875,286.39306640625,284.307373046875,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.728798105839816e-07,4.663556324967233e-13,3.7287935583663057e-07,-8.53225571972871e-07,0.0,0.0,0.0,-2.100321580655873e-06,60.0,-0.0035954411141574,-0.0,-9.4786442692181e-15,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.5898860894481004e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.6742276898185082e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.2365796386859529e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.6742264463687206e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.941809343492423e-08,287.3436584472656,294.1499938964844,282.0933837890625,281.7829895019531,286.39306640625,284.307373046875,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.694201472446366e-07,2.1188077876412026e-13,1.6941993408181588e-07,-3.876661196500209e-07,0.0,0.0,0.0,-9.542854968458414e-07,60.0,-0.0021785334683954,-0.0,-1.956731234968633e-15,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2615422040340714e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.3284655597800563e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.812007872866955e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.3284646716016362e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,6.3016640794444365e-09,287.3436584472656,294.1499938964844,282.0711975097656,281.7557067871094,286.39306640625,284.307373046875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3441372459510605e-08,1.6826038446663555e-14,1.3441355584120629e-08,-3.0757789204471926e-08,0.0,0.0,0.0,-7.571361493319273e-08,60.0,-0.0005441032117232,-0.0,-1.2319774926097353e-17,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.2615422040340714e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.3284655597800563e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.812007872866955e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.3284646716016362e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,6.3016640794444365e-09,287.3436584472656,294.1499938964844,282.0711975097656,281.7557067871094,286.39306640625,284.307373046875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3441372459510605e-08,1.6826038446663555e-14,1.3441355584120629e-08,-3.0757789204471926e-08,0.0,0.0,0.0,-7.571361493319273e-08,60.0,-0.0005441032117232,-0.0,-1.2319774926097353e-17,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-1.150171957675638e-09,287.3436584472656,294.1499938964844,282.04998779296875,281.7282409667969,286.39306640625,284.307373046875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4567838874389736e-09,-3.09027180608228e-15,-2.4567807788145046e-09,5.619837484260871e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196931625599,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-1.150171957675638e-09,287.3436584472656,294.1499938964844,282.04998779296875,281.7282409667969,286.39306640625,284.307373046875,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.4567838874389736e-09,-3.09027180608228e-15,-2.4567807788145046e-09,5.619837484260871e-09,0.0,0.0,0.0,1.3853423297405245e-08,60.0,-0.0001196931625599,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.226850010471736e-10,287.3436584472656,294.1499938964844,282.0292358398437,281.7006530761719,286.39306640625,284.307373046875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.649957198119779e-10,3.126954208989462e-16,2.6499538674507045e-10,-6.048467282582234e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.875603240681812e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.5863455474506303e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.910267256877152e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.226850010471736e-10,287.3436584472656,294.1499938964844,282.0292358398437,281.7006530761719,286.39306640625,284.307373046875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.649957198119779e-10,3.126954208989462e-16,2.6499538674507045e-10,-6.048467282582234e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.875603240681812e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.6837344846430966e-11,287.3436584472656,294.1499938964844,282.0083923339844,281.6729431152344,286.39306640625,284.307373046875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.506399503030224e-11,-5.5259172164339474e-17,-5.5063939519151006e-11,1.2701620311084127e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.849540790833998e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.6837344846430966e-11,287.3436584472656,294.1499938964844,282.0083923339844,281.6729431152344,286.39306640625,284.307373046875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.506399503030224e-11,-5.5259172164339474e-17,-5.5063939519151006e-11,1.2701620311084127e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.849540790833998e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.9979553222656,281.6590576171875,286.39306640625,284.307373046875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581876351382801e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-5.78681601837161e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.98748779296875,281.6451416015625,286.39306640625,284.307373046875,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-4.267351869202685e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.966552734375,281.61724853515625,286.39306640625,284.307373046875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.1226731270206365e-12,1.0922144093348157e-17,-3.122684185882796e-12,4.965575693682833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.95729319077509e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.966552734375,281.61724853515625,286.39306640625,284.307373046875,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.1226731270206365e-12,1.0922144093348157e-17,-3.122684185882796e-12,4.965575693682833e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.95729319077509e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.945556640625,281.5893249511719,286.39306640625,284.307373046875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-2.528872755647172e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.945556640625,281.5893249511719,286.39306640625,284.307373046875,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-2.528872755647172e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.924560546875,281.5613098144531,286.39306640625,284.307373046875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,3.1783304287047454e-12,1.15405575541826e-17,-3.1783419212477737e-12,3.2840991211202653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2995652670942945e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.924560546875,281.5613098144531,286.39306640625,284.307373046875,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,3.1783304287047454e-12,1.15405575541826e-17,-3.1783419212477737e-12,3.2840991211202653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2995652670942945e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.9043884277344,281.5343933105469,286.39306640625,284.307373046875,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-2.13096609513741e-06,-0.0,-5.066233845385895e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.9035339355469,281.53326416015625,286.39306640625,284.307373046875,286.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-2.124362481481512e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.8930358886719,281.51922607421875,286.39306640625,284.307373046875,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581877178563413e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-2.0454369860090083e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,2.558390240110786e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,2.694109854910892e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,1.9898615903884281e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,2.694107957557092e-13,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.2779688331882033e-12,287.3436584472656,294.1499938964844,281.8825378417969,281.50518798828125,286.39306640625,284.307373046875,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,5.228242968766117e-13,1.4200290639397856e-17,-5.228384999250716e-13,-1.052881631706526e-12,0.0,0.0,0.0,0.0,60.0,-1.970177663679351e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.8615417480469,281.4770812988281,286.39306640625,284.307373046875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581877178563413e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-1.8282438531969088e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.8615417480469,281.4770812988281,286.39306640625,284.307373046875,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581877178563413e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-1.8282438531969088e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.8406066894531,281.4489440917969,286.39306640625,284.307373046875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581877178563413e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-1.6977867289824644e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,287.3436584472656,294.1499938964844,281.8406066894531,281.4489440917969,286.39306640625,284.307373046875,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.671671036127201e-13,1.3581877178563413e-17,-4.67180710349985e-13,6.285949950661507e-13,0.0,0.0,0.0,0.0,60.0,-1.6977867289824644e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
