time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.0958717616158538e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.260104222135851e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,3.2601017210254213e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.546451858303044e-05,287.34381103515625,294.1499938964844,280.3282165527344,279.525146484375,286.3929443359375,284.3076477050781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987161830533296e-05,4.1258850502767785e-11,3.298712181276642e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073519542,60.0,-0.1075768396258354,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.0958717616158538e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,3.260104222135851e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.407903366474784e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,3.2601017210254213e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.546451858303044e-05,287.34381103515625,294.1499938964844,280.3282165527344,279.525146484375,286.3929443359375,284.3076477050781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987161830533296e-05,4.1258850502767785e-11,3.298712181276642e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073519542,60.0,-0.1075768396258354,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,5.917019279877422e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,6.230910457816208e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,4.602132321451791e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,6.230905910342699e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.9556735171354376e-05,287.3440246582031,294.1499938964844,280.3336486816406,279.5408935546875,286.3926086425781,284.3082580566406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304726412054151e-05,7.885660874284993e-11,6.304718408500776e-05,-0.0001442681823391,0.0,0.0,0.0,-0.0003551273839548,60.0,-0.2131849527359008,-0.0,-2.7102239896770176e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,5.917019279877422e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,6.230910457816208e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,4.602132321451791e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,6.230905910342699e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,2.9556735171354376e-05,287.3440246582031,294.1499938964844,280.3336486816406,279.5408935546875,286.3926086425781,284.3082580566406,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304726412054151e-05,7.885660874284993e-11,6.304718408500776e-05,-0.0001442681823391,0.0,0.0,0.0,-0.0003551273839548,60.0,-0.2131849527359008,-0.0,-2.7102239896770176e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,4.871882993029431e-05,287.344970703125,294.1499938964844,280.3419494628906,279.56036376953125,286.3915405273437,284.3095397949219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998091492022468e-10,0.0001039219932863,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688205480575561,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,4.871882993029431e-05,287.344970703125,294.1499938964844,280.3419494628906,279.56036376953125,286.3915405273437,284.3095397949219,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998091492022468e-10,0.0001039219932863,-0.0002378000499447,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3688205480575561,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,5.923888238612562e-05,287.3457946777344,294.1499938964844,280.3471374511719,279.5714111328125,286.3904724121094,284.3103942871094,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613804817199707,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,1.3998999747855125e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,1.4741630366188474e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.0888124961638825e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.4741620361746754e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,6.992789712967351e-05,287.3468322753906,294.1499938964844,280.3529968261719,279.5832824707031,286.388916015625,284.3112487792969,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637231083,1.865668314282587e-10,0.0001491635339334,-0.0003413239028304,0.0,0.0,0.0,-0.0008401970262639,60.0,-0.5587480068206787,-0.0,-1.5170266154385104e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.8581153199193068e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.9566861737985164e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.4452026334765831e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9566847186069936e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.281669917982072e-05,287.3496398925781,294.1499938964844,280.3665771484375,279.6093444824219,286.384033203125,284.3122863769531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880034923,2.4763391337501156e-10,0.0001979877561097,-0.0004530460573732,0.0,0.0,0.0,-0.0011152105871587,60.0,-0.7634333968162537,-0.0,-2.672664534131286e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.8581153199193068e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.9566861737985164e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.4452026334765831e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9566847186069936e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.281669917982072e-05,287.3496398925781,294.1499938964844,280.3665771484375,279.6093444824219,286.384033203125,284.3122863769531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979880034923,2.4763391337501156e-10,0.0001979877561097,-0.0004530460573732,0.0,0.0,0.0,-0.0011152105871587,60.0,-0.7634333968162537,-0.0,-2.672664534131286e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.5207198632415384e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.6544410502538085e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,1.960562440217473e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.654439231264405e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0001259151613339,287.3534240722656,294.1499938964844,280.3825378417969,279.6383056640625,286.3749389648437,284.3099670410156,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685901999939,3.3593991477509633e-10,0.0002685898798517,-0.0006146018858999,0.0,0.0,0.0,-0.0015128935920074,60.0,-1.0193196535110474,-0.0,-4.918676577148062e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.5207198632415384e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.6544410502538085e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,1.960562440217473e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.654439231264405e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0001259151613339,287.3534240722656,294.1499938964844,280.3825378417969,279.6383056640625,286.3749389648437,284.3099670410156,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685901999939,3.3593991477509633e-10,0.0002685898798517,-0.0006146018858999,0.0,0.0,0.0,-0.0015128935920074,60.0,-1.0193196535110474,-0.0,-4.918676577148062e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,3.73149559891317e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.929447120754048e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,2.9022779926890507e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.9294442103710026e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0001863959041656,287.35760498046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3550720214844,284.2947082519531,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950262034777,4.947219855999663e-10,0.0003950257087126,-0.0009056066046468,0.0,0.0,0.0,-0.0022254679352045,60.0,-1.4421775341033936,-0.0,-1.0778662407062713e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,3.73149559891317e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.929447120754048e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,2.9022779926890507e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.9294442103710026e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0001863959041656,287.35760498046875,294.1499938964844,280.4007263183594,279.6698913574219,286.3550720214844,284.2947082519531,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950262034777,4.947219855999663e-10,0.0003950257087126,-0.0009056066046468,0.0,0.0,0.0,-0.0022254679352045,60.0,-1.4421775341033936,-0.0,-1.0778662407062713e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,4.6296223445096985e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,4.875218291999772e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,3.600821946747601e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,4.875215017818846e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,0.0002312591968802,287.3586120605469,294.1499938964844,280.42095947265625,279.703857421875,286.307861328125,284.2537841796875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688853027299,7.928621648112252e-10,0.0006688844878226,-0.0014155625831335,0.0,0.0,0.0,-0.0037408282514661,60.0,-2.258586406707764,-0.0,-1.6591664930842853e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,4.6296223445096985e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,4.875218291999772e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,3.600821946747601e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,4.875215017818846e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,0.0002312591968802,287.3586120605469,294.1499938964844,280.42095947265625,279.703857421875,286.307861328125,284.2537841796875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688853027299,7.928621648112252e-10,0.0006688844878226,-0.0014155625831335,0.0,0.0,0.0,-0.0037408282514661,60.0,-2.258586406707764,-0.0,-1.6591664930842853e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,6.015336475684308e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,6.334442878141999e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,4.678600816987455e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,6.334438512567431e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0003004784812219,287.3588562011719,294.1499938964844,280.4317932128906,279.7216491699219,286.2668762207031,284.2276306152344,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008753813453949,1.002516958337196e-09,0.0008753803558647,-0.0017602512380108,0.0,0.0,0.0,-0.0048796292394399,60.0,-2.9868240356445312,-0.0,-2.8010347818963052e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.006712207337841e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.484508336754516e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.00522941770032e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.484501060796902e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004499038914218,287.3571472167969,294.1499938964844,280.4430847167969,279.7398986816406,286.2202453613281,284.1932067871094,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860263671725,1.178311004323973e-09,0.0009860252030193,-0.0021117699798196,0.0,0.0,0.0,-0.0055281436070799,60.0,-3.634442806243897,-0.0,-6.279586273194583e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004510612052399,287.35223388671875,294.1499938964844,280.4669494628906,279.7777709960937,286.12225341796875,284.0940246582031,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162623405456543,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004510612052399,287.35223388671875,294.1499938964844,280.4669494628906,279.7777709960937,286.12225341796875,284.0940246582031,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162623405456543,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.000452114152722,287.34735107421875,294.1499938964844,280.4924011230469,279.8171691894531,286.0259704589844,283.9515991210937,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030948873397731e-09,0.0009644122328609,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.2279133796691895,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.000452114152722,287.34735107421875,294.1499938964844,280.4924011230469,279.8171691894531,286.0259704589844,283.9515991210937,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030948873397731e-09,0.0009644122328609,-0.0035130323376506,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.2279133796691895,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004526305710896,287.34246826171875,294.1499938964844,280.51922607421875,279.8578491210937,285.931640625,283.7874450683594,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831842233457337e-09,0.0009655133471824,-0.0038504034746438,0.0,0.0,0.0,-0.0057209320366382,60.0,-4.225520610809326,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.541989857098088e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,7.047685357974842e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004526305710896,287.34246826171875,294.1499938964844,280.51922607421875,279.8578491210937,285.931640625,283.7874450683594,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831842233457337e-09,0.0009655133471824,-0.0038504034746438,0.0,0.0,0.0,-0.0057209320366382,60.0,-4.225520610809326,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004528422141447,287.337646484375,294.1499938964844,280.5473022460937,279.8995361328125,285.83935546875,283.6192321777344,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845678351198103e-09,0.0009659643983468,-0.0039885658770799,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211907386779785,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.050980639178306e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004528422141447,287.337646484375,294.1499938964844,280.5473022460937,279.8995361328125,285.83935546875,283.6192321777344,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.8845678351198103e-09,0.0009659643983468,-0.0039885658770799,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211907386779785,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,9.065502672456204e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.546416549710556e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.000452840613434,287.33526611328125,294.1499938964844,280.5617370605469,279.920654296875,285.79400634765625,283.537841796875,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841341820063917e-09,0.0009659607312642,-0.0039874291978776,0.0,0.0,0.0,-0.0057468563318252,60.0,-4.20322322845459,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.065549238584936e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.546465298626572e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.050990825518966e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.54645947786048e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0004528429126366,287.3328857421875,294.1499938964844,280.5764465332031,279.9419250488281,285.7491455078125,283.4591064453125,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659672505222,1.884681077868322e-09,0.0009659653296694,-0.0039888625033199,0.0,0.0,0.0,-0.0057471273466944,60.0,-4.1938347816467285,-0.0,-6.361862858739188e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.072750253835692e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004532026359811,287.328125,294.1499938964844,280.6064758300781,279.9847717285156,285.6609191894531,283.3042907714844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667335543781,1.9743395807125808e-09,0.0009667315753176,-0.0042238044552505,0.0,0.0,0.0,-0.0057915728539228,60.0,-4.175429344177246,-0.0,-6.371966776441695e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.072750253835692e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.554049029247837e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.056591857690364e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.554042480885984e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004532026359811,287.328125,294.1499938964844,280.6064758300781,279.9847717285156,285.6609191894531,283.3042907714844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667335543781,1.9743395807125808e-09,0.0009667315753176,-0.0042238044552505,0.0,0.0,0.0,-0.0057915728539228,60.0,-4.175429344177246,-0.0,-6.371966776441695e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004545464471448,287.32342529296875,294.1499938964844,280.63726806640625,280.02783203125,285.5745544433594,283.1343078613281,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094532952683267e-09,0.0009695965563878,-0.0051019308157265,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162402629852295,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,0.0004545464471448,287.32342529296875,294.1499938964844,280.63726806640625,280.02783203125,285.5745544433594,283.1343078613281,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094532952683267e-09,0.0009695965563878,-0.0051019308157265,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162402629852295,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.146481897914782e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.631691500544548e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.113938045222312e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.631684952182697e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004568856675177,287.3187561035156,294.1499938964844,280.66864013671875,280.0707702636719,285.4898376464844,282.9267578125,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745877468958,2.892840855750478e-09,0.0009745848365128,-0.00663059996441,0.0,0.0,0.0,-0.0062469090335071,60.0,-4.157832622528076,-0.0,-6.475940494965472e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.146481897914782e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.631691500544548e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.113938045222312e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.631684952182697e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004568856675177,287.3187561035156,294.1499938964844,280.66864013671875,280.0707702636719,285.4898376464844,282.9267578125,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745877468958,2.892840855750478e-09,0.0009745848365128,-0.00663059996441,0.0,0.0,0.0,-0.0062469090335071,60.0,-4.157832622528076,-0.0,-6.475940494965472e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.196006431011484e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004593595222104,287.3140869140625,294.1499938964844,280.700439453125,280.1133117675781,285.4066772460937,282.68115234375,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509817103619639e-09,0.0009798610117286,-0.0082472329959273,0.0,0.0,0.0,-0.0065527730621397,60.0,-4.158034801483154,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.196006431011484e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0004593595222104,287.3140869140625,294.1499938964844,280.700439453125,280.1133117675781,285.4066772460937,282.68115234375,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509817103619639e-09,0.0009798610117286,-0.0082472329959273,0.0,0.0,0.0,-0.0065527730621397,60.0,-4.158034801483154,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.217259503202512e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.706223499961196e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004604211717378,287.3117370605469,294.1499938964844,280.7164306640625,280.1343688964844,285.36572265625,282.5512084960937,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.774580648041592e-09,0.0009821251733228,-0.0089409602805972,0.0,0.0,0.0,-0.0066840285435318,60.0,-4.157517433166504,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.237445192411542e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.727480210131034e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.184687274275348e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.72747366176918e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.000461429473944,287.3094177246094,294.1499938964844,280.73248291015625,280.1552429199219,285.3251647949219,282.4209899902344,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026044386762351e-09,0.0009842754807323,-0.0095998290926218,0.0,0.0,0.0,-0.0068086902610957,60.0,-4.156167507171631,-0.0,-6.605375801882475e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.287666762247682e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.780366235645488e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.223748980322853e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.780359687283636e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004639381659217,287.3047790527344,294.1499938964844,280.7646179199219,280.1962280273437,285.2452087402344,282.1636657714844,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896291885524,4.6517079077545995e-09,0.0009896245319396,-0.0112390965223312,0.0,0.0,0.0,-0.0071188532747328,60.0,-4.153621673583984,-0.0,-6.677387887066288e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
