time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0004520955262705,287.2201843261719,294.1499938964844,281.45526123046875,280.76824951171875,284.0190124511719,281.2384338378906,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696893958680334e-09,0.0009643597877584,-0.0034967826213687,0.0,0.0,0.0,-0.005654034204781,60.0,-3.584477186203003,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,9.050586959347128e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.039351476123556e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0004520955262705,287.2201843261719,294.1499938964844,281.45526123046875,280.76824951171875,284.0190124511719,281.2384338378906,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.696893958680334e-09,0.0009643597877584,-0.0034967826213687,0.0,0.0,0.0,-0.005654034204781,60.0,-3.584477186203003,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004519723297562,287.21636962890625,294.1499938964844,281.4955749511719,280.79229736328125,283.9755859375,281.24871826171875,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661254598204772e-09,0.0009640963980928,-0.0034161566291004,0.0,0.0,0.0,-0.0056387796066701,60.0,-3.551632881164551,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.04812040971592e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004519723297562,287.21636962890625,294.1499938964844,281.4955749511719,280.79229736328125,283.9755859375,281.24871826171875,286.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661254598204772e-09,0.0009640963980928,-0.0034161566291004,0.0,0.0,0.0,-0.0056387796066701,60.0,-3.551632881164551,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.045188198797403e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0004518258792813,287.21258544921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9336242675781,281.2600402832031,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295514937425535e-09,0.0009637838811613,-0.0033203172497451,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.522104024887085,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.045188198797403e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,0.0004518258792813,287.21258544921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9336242675781,281.2600402832031,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295514937425535e-09,0.0009637838811613,-0.0033203172497451,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.522104024887085,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0004513167077675,287.2088317871094,294.1499938964844,281.57623291015625,280.8401184082031,283.8930969238281,281.2714233398437,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491178274154663,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0004513167077675,287.2088317871094,294.1499938964844,281.57623291015625,280.8401184082031,283.8930969238281,281.2714233398437,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491178274154663,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004509291320573,287.2069702148437,294.1499938964844,281.5963439941406,280.8520202636719,283.8733825683594,281.2767639160156,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831229206455e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.474927425384521,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0004503102099988,287.20513916015625,294.1499938964844,281.6163635253906,280.8639221191406,283.85406494140625,281.2811889648437,286.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.25144583584813e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457427978515625,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.002798469737172e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.480383596383037e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,7.0021822466515e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.480379958404228e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0004497083718888,287.2021789550781,294.1499938964844,281.65625,280.8877258300781,283.8187561035156,281.28759765625,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000741091556847,8.82775352817333e-10,0.0007410906837321,-0.0015797390369698,0.0,0.0,0.0,-0.0041631576605141,60.0,-3.177614450454712,-0.0,-6.273918984334159e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.002798469737172e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.480383596383037e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,7.0021822466515e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.480379958404228e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,0.0004497083718888,287.2021789550781,294.1499938964844,281.65625,280.8877258300781,283.8187561035156,281.28759765625,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000741091556847,8.82775352817333e-10,0.0007410906837321,-0.0015797390369698,0.0,0.0,0.0,-0.0041631576605141,60.0,-3.177614450454712,-0.0,-6.273918984334159e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,3.712410398293287e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,3.9093483792385086e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.887432492570952e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,3.909346560249105e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001854425645433,287.2030944824219,294.1499938964844,281.69580078125,280.9114990234375,283.7993469238281,281.2935791015625,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000428507104516,5.27747845424642e-10,0.000428506580647,-0.000958951190114,0.0,0.0,0.0,-0.0024086292833089,60.0,-2.0015573501586914,-0.0,-1.0668310679307073e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,3.712410398293287e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,3.9093483792385086e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,2.887432492570952e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,3.909346560249105e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001854425645433,287.2030944824219,294.1499938964844,281.69580078125,280.9114990234375,283.7993469238281,281.2935791015625,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000428507104516,5.27747845424642e-10,0.000428506580647,-0.000958951190114,0.0,0.0,0.0,-0.0024086292833089,60.0,-2.0015573501586914,-0.0,-1.0668310679307073e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,2.4027651306823827e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,2.530228448449634e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,1.868818799266592e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,2.530227357055992e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.000120023090858,287.23297119140625,294.1499938964844,281.7348937988281,280.935302734375,283.80242919921875,281.31463623046875,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560230495873,3.202200171692482e-10,0.0002560227294452,-0.0005858411896042,0.0,0.0,0.0,-0.0014421051600947,60.0,-1.0323010683059692,-0.0,-4.46895764838473e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,2.4027651306823827e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,2.530228448449634e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,1.868818799266592e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,2.530227357055992e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.000120023090858,287.23297119140625,294.1499938964844,281.7348937988281,280.935302734375,283.80242919921875,281.31463623046875,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560230495873,3.202200171692482e-10,0.0002560227294452,-0.0005858411896042,0.0,0.0,0.0,-0.0014421051600947,60.0,-1.0323010683059692,-0.0,-4.46895764838473e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.6250976841547526e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.711306867946405e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.2639658962143583e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.7113059584517032e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,8.117698598653078e-05,287.23651123046875,294.1499938964844,281.7734069824219,280.9591979980469,283.80126953125,281.3251342773437,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732155069475,2.1663483507072806e-10,0.0001732152886688,-0.000396321498556,0.0,0.0,0.0,-0.0009756649378687,60.0,-0.747628390789032,-0.0,-2.0442898485129035e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,1.6250976841547526e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,1.711306867946405e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.2639658962143583e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.7113059584517032e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,8.117698598653078e-05,287.23651123046875,294.1499938964844,281.7734069824219,280.9591979980469,283.80126953125,281.3251342773437,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732155069475,2.1663483507072806e-10,0.0001732152886688,-0.000396321498556,0.0,0.0,0.0,-0.0009756649378687,60.0,-0.747628390789032,-0.0,-2.0442898485129035e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,1.38147224788554e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,1.454757421015529e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,1.074479314411292e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.4547567843692376e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,6.900739390403032e-05,287.2377624511719,294.1499938964844,281.7924499511719,280.97119140625,283.8010559082031,281.3290710449219,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472001313231,1.84110213186095e-10,0.0001471999567002,-0.0003368290199432,0.0,0.0,0.0,-0.0008291363483294,60.0,-0.6275295615196228,-0.0,-1.4772971734799967e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.1695674402290024e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,1.231611349794548e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.096643225348087e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,1.231610804097727e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,5.842231257702224e-05,287.2387084960937,294.1499938964844,281.811279296875,280.9831848144531,283.80096435546875,281.3321838378906,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246210449608,1.558694839864927e-10,0.0001246208848897,-0.0002851626486517,0.0,0.0,0.0,-0.0007019546465016,60.0,-0.5294383764266968,-0.0,-1.0588491194951644e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.700103196839336e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,8.108582733257208e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,5.988973953208188e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,8.108579095278401e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,3.8463607779704034e-05,287.23992919921875,294.1499938964844,281.8484191894531,281.00732421875,283.8009338378906,281.3363037109375,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.204740151995793e-05,1.0262047461795376e-10,8.204729965655133e-05,-0.0001877437462098,0.0,0.0,0.0,-0.0004621494445018,60.0,-0.3645268380641937,-0.0,-4.589618685102437e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,7.700103196839336e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,8.108582733257208e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,5.988973953208188e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,8.108579095278401e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,3.8463607779704034e-05,287.23992919921875,294.1499938964844,281.8484191894531,281.00732421875,283.8009338378906,281.3363037109375,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.204740151995793e-05,1.0262047461795376e-10,8.204729965655133e-05,-0.0001877437462098,0.0,0.0,0.0,-0.0004621494445018,60.0,-0.3645268380641937,-0.0,-4.589618685102437e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,4.198215719952714e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,4.420925506565254e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,3.2652815207256936e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,4.4209232328285e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,2.097095602948684e-05,287.24041748046875,294.1499938964844,281.8847045898437,281.0316162109375,283.80096435546875,281.3381042480469,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473368608159944e-05,5.5950469951548953e-11,4.473363151191734e-05,-0.0001023610748234,0.0,0.0,0.0,-0.0002519719710107,60.0,-0.2239886075258255,-0.0,-1.3643099150417726e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,4.198215719952714e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,4.420925506565254e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,3.2652815207256936e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,4.4209232328285e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,2.097095602948684e-05,287.24041748046875,294.1499938964844,281.8847045898437,281.0316162109375,283.80096435546875,281.3381042480469,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.473368608159944e-05,5.5950469951548953e-11,4.473363151191734e-05,-0.0001023610748234,0.0,0.0,0.0,-0.0002519719710107,60.0,-0.2239886075258255,-0.0,-1.3643099150417726e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.84823647941812e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,1.9462827367533464e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,1.437518449165509e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.94628205463232e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.232323463947978e-06,287.240478515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8009338378906,281.3385314941406,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969383629329968e-05,2.4631964870569508e-11,1.969381264643744e-05,-4.506399272941053e-05,0.0,0.0,0.0,-0.0001109297008952,60.0,-0.1150531992316246,-0.0,-2.6442261574777248e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.84823647941812e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,1.9462827367533464e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,1.437518449165509e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.94628205463232e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.232323463947978e-06,287.240478515625,294.1499938964844,281.9200439453125,281.0561218261719,283.8009338378906,281.3385314941406,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969383629329968e-05,2.4631964870569508e-11,1.969381264643744e-05,-4.506399272941053e-05,0.0,0.0,0.0,-0.0001109297008952,60.0,-0.1150531992316246,-0.0,-2.6442261574777248e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,6.255719995351683e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,6.587576990568778e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,4.865563596467837e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,6.587574148397835e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,3.124861450487515e-06,287.2405090332031,294.1499938964844,281.954345703125,281.08087158203125,283.8009338378906,281.338623046875,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.665852197329514e-06,8.337241487466063e-12,6.665844011877198e-06,-1.5252934645104688e-05,0.0,0.0,0.0,-3.754680801648647e-05,60.0,-0.0493732392787933,-0.0,-3.029270844584487e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,6.255719995351683e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,6.587576990568778e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,4.865563596467837e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,6.587574148397835e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,3.124861450487515e-06,287.2405090332031,294.1499938964844,281.954345703125,281.08087158203125,283.8009338378906,281.338623046875,286.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.665852197329514e-06,8.337241487466063e-12,6.665844011877198e-06,-1.5252934645104688e-05,0.0,0.0,0.0,-3.754680801648647e-05,60.0,-0.0493732392787933,-0.0,-3.029270844584487e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.19479624977248e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,3.364275755757262e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,2.484843548700155e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,3.364274334671791e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,1.5958668200255488e-06,287.2405090332031,294.1499938964844,281.9710693359375,281.0933532714844,283.8009338378906,281.338623046875,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.404327799216844e-06,4.257933849255435e-12,3.4043234791170107e-06,-7.789798473822884e-06,0.0,0.0,0.0,-1.9175568013452e-05,60.0,-0.0302825085818767,-0.0,-7.900778013596177e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.3897043515953558e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,1.4634261447099561e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,1.0808820150032261e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.4634254341672206e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,6.941860419829027e-07,287.240478515625,294.1499938964844,281.9875183105469,281.1059265136719,283.8009338378906,281.338623046875,286.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.480850983170967e-06,1.8521740131199893e-12,1.4808490504947258e-06,-3.388489176359144e-06,0.0,0.0,0.0,-8.341201464645565e-06,60.0,-0.0171773415058851,-0.0,-1.4949556891886986e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.7350547665273552e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.827097051432247e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,1.3494881656583857e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.827096163253828e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,8.666957995728809e-08,287.24041748046875,294.1499938964844,282.0194091796875,281.1312866210937,283.8009338378906,281.3385925292969,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8496172060622484e-07,2.3130911248892e-13,1.849614932325494e-07,-4.231788750530541e-07,0.0,0.0,0.0,-1.041815266944468e-06,60.0,-0.004012166056782,-0.0,-2.3302897053667244e-15,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.7350547665273552e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.827097051432247e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,1.3494881656583857e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.827096163253828e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,8.666957995728809e-08,287.24041748046875,294.1499938964844,282.0194091796875,281.1312866210937,283.8009338378906,281.3385925292969,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8496172060622484e-07,2.3130911248892e-13,1.849614932325494e-07,-4.231788750530541e-07,0.0,0.0,0.0,-1.041815266944468e-06,60.0,-0.004012166056782,-0.0,-2.3302897053667244e-15,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.1385042214540063e-10,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.198900284604676e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,8.855039618227423e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.1988997294931636e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,5.68706415293718e-10,287.24041748046875,294.1499938964844,282.04998779296875,281.1570129394531,283.8009338378906,281.3385925292969,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2077628896989268e-09,1.5021314050343284e-15,1.2077614464089947e-09,-2.7660116419525593e-09,0.0,0.0,0.0,-6.795744411647321e-09,60.0,-0.0008682581828907,-0.0,-1.0033507606047012e-19,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.1385042214540063e-10,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.198900284604676e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,8.855039618227423e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.1988997294931636e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,5.68706415293718e-10,287.24041748046875,294.1499938964844,282.04998779296875,281.1570129394531,283.8009338378906,281.3385925292969,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2077628896989268e-09,1.5021314050343284e-15,1.2077614464089947e-09,-2.7660116419525593e-09,0.0,0.0,0.0,-6.795744411647321e-09,60.0,-0.0008682581828907,-0.0,-1.0033507606047012e-19,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.0079728163248092e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.0614443546330676e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.839794591291138e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.0614438217260158e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,5.035032657474403e-08,287.24041748046875,294.1499938964844,282.0767517089844,281.18017578125,283.8009338378906,281.3385925292969,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0738933298171105e-07,1.3431074828706984e-13,1.073891979785913e-07,-2.4574075041527976e-07,0.0,0.0,0.0,-6.048940122127533e-07,60.0,-0.0003254109469708,-0.0,-7.864681327619273e-16,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.0079728163248092e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,1.0614443546330676e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.839794591291138e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.0614438217260158e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,5.035032657474403e-08,287.24041748046875,294.1499938964844,282.0767517089844,281.18017578125,283.8009338378906,281.3385925292969,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0738933298171105e-07,1.3431074828706984e-13,1.073891979785913e-07,-2.4574075041527976e-07,0.0,0.0,0.0,-6.048940122127533e-07,60.0,-0.0003254109469708,-0.0,-7.864681327619273e-16,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.800391443879563e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,8.214190927446907e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,6.066975544172237e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,8.214187374733228e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,3.896456632901392e-07,287.24041748046875,294.1499938964844,282.0975036621094,281.1980895996094,283.8009338378906,281.33856201171875,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.311176316055935e-07,1.0395182978295558e-12,8.311165515806351e-07,-1.9018200418940976e-06,0.0,0.0,0.0,-4.681452992372215e-06,60.0,-0.0012378436513245,-0.0,-4.7099497425037024e-14,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,7.800391443879563e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,8.214190927446907e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,6.066975544172237e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,8.214187374733228e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,3.896456632901392e-07,287.24041748046875,294.1499938964844,282.0975036621094,281.1980895996094,283.8009338378906,281.33856201171875,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.311176316055935e-07,1.0395182978295558e-12,8.311165515806351e-07,-1.9018200418940976e-06,0.0,0.0,0.0,-4.681452992372215e-06,60.0,-0.0012378436513245,-0.0,-4.7099497425037024e-14,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.7531148444049904e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,1.846115083026234e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,1.363534920528764e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.8461142303749522e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,8.757170917306212e-07,287.2403869628906,294.1499938964844,282.10577392578125,281.2052001953125,283.8009338378906,281.33856201171875,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.867916125775082e-06,2.3363028091999416e-12,1.867913852038328e-06,-4.274291768524563e-06,0.0,0.0,0.0,-1.0521442163735628e-05,60.0,-0.0031642657704651,-0.0,-2.3790537140126744e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
