time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,3.482436170543224e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,3.667174439669907e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,2.708563613396109e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,3.6671730185844353e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.7395489066984735e-06,287.2403869628906,294.1499938964844,282.1127014160156,281.2111511230469,283.8009338378906,281.33856201171875,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7105019146110862e-06,4.640926965643333e-12,3.710497367137578e-06,-8.490605978295207e-06,0.0,0.0,0.0,-2.0900217350572348e-05,60.0,-0.0068666441366076,-0.0,-9.38749837413322e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,1.0111892834174796e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.0648313946148846e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.864811664148874e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,1.0648309398675335e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,5.051099378761137e-06,287.2403259277344,294.1499938964844,282.122802734375,281.2197265625,283.8009338378906,281.33856201171875,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077418892236892e-05,1.3475899215964482e-11,1.0774176189443097e-05,-2.465413854224608e-05,0.0,0.0,0.0,-6.068797665648162e-05,60.0,-0.0223355051130056,-0.0,-7.914954282262077e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,1.0111892834174796e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,1.0648313946148846e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.864811664148874e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,1.0648309398675335e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,5.051099378761137e-06,287.2403259277344,294.1499938964844,282.122802734375,281.2197265625,283.8009338378906,281.33856201171875,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077418892236892e-05,1.3475899215964482e-11,1.0774176189443097e-05,-2.465413854224608e-05,0.0,0.0,0.0,-6.068797665648162e-05,60.0,-0.0223355051130056,-0.0,-7.914954282262077e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.121038278346532e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,2.2335561880026944e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,1.6496976513735715e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,2.2335552785079926e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.0595024832582569e-05,287.2403564453125,294.1499938964844,282.1282653808594,281.2242431640625,283.8009338378906,281.3387451171875,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599742806050926e-05,2.826670668365505e-11,2.259971552120988e-05,-5.1713974244194105e-05,0.0,0.0,0.0,-0.0001272979570785,60.0,-0.052519466727972,-0.0,-3.4824147038259306e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,2.121038278346532e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,2.2335561880026944e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,1.6496976513735715e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,2.2335552785079926e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.0595024832582569e-05,287.2403564453125,294.1499938964844,282.1282653808594,281.2242431640625,283.8009338378906,281.3387451171875,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599742806050926e-05,2.826670668365505e-11,2.259971552120988e-05,-5.1713974244194105e-05,0.0,0.0,0.0,-0.0001272979570785,60.0,-0.052519466727972,-0.0,-3.4824147038259306e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.4216120639030123e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.6031235595146414e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,2.661255848579458e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,3.6031219678989146e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,1.7091659174184315e-05,287.240478515625,294.1499938964844,282.1295166015625,281.22509765625,283.8009338378906,281.3392639160156,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.64575935236644e-05,4.559945129822829e-11,3.645754622993991e-05,-8.34241509437561e-05,0.0,0.0,0.0,-0.0002053552889265,60.0,-0.0925434604287147,-0.0,-9.062437605900088e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,3.4216120639030123e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,3.6031235595146414e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,2.661255848579458e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,3.6031219678989146e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,1.7091659174184315e-05,287.240478515625,294.1499938964844,282.1295166015625,281.22509765625,283.8009338378906,281.3392639160156,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.64575935236644e-05,4.559945129822829e-11,3.645754622993991e-05,-8.34241509437561e-05,0.0,0.0,0.0,-0.0002053552889265,60.0,-0.0925434604287147,-0.0,-9.062437605900088e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,5.416993644757895e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,5.704357590730069e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,4.213221018289914e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,5.704355316993315e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,2.705900442379061e-05,287.2406311035156,294.1499938964844,282.12701416015625,281.2226257324219,283.8009338378906,281.34033203125,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.771841460955329e-05,7.219148195902747e-11,5.771834184997715e-05,-0.0001320743613177,0.0,0.0,0.0,-0.0003251114685554,60.0,-0.1476206928491592,-0.0,-2.271434429435004e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,5.416993644757895e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,5.704357590730069e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,4.213221018289914e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,5.704355316993315e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,2.705900442379061e-05,287.2406311035156,294.1499938964844,282.12701416015625,281.2226257324219,283.8009338378906,281.34033203125,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.771841460955329e-05,7.219148195902747e-11,5.771834184997715e-05,-0.0001320743613177,0.0,0.0,0.0,-0.0003251114685554,60.0,-0.1476206928491592,-0.0,-2.271434429435004e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,7.27475935491384e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,7.660674782528076e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,5.658150712406496e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,7.660672054043971e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,3.633892629295588e-05,287.2409973144531,294.1499938964844,282.1244812011719,281.2203063964844,283.80096435546875,281.341552734375,286.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.751285011181608e-05,9.694948316374408e-11,7.75127555243671e-05,-0.0001773691619746,0.0,0.0,0.0,-0.0004366079519968,60.0,-0.1919877678155899,-0.0,-4.0965739134257717e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,1.0105473847943358e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,1.0641555491019972e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,7.85981956141768e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,1.064155003405176e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,5.047893137088977e-05,287.24151611328125,294.1499938964844,282.1211853027344,281.21728515625,283.80096435546875,281.34356689453125,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107674030005,1.3467377213416398e-10,0.0001076738917618,-0.000246385752689,0.0,0.0,0.0,-0.0006064974004402,60.0,-0.2606395781040191,-0.0,-7.904908949640799e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,1.890157909656409e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,1.990428245335352e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,1.470124061597744e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,1.99042733584065e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.441730071557686e-05,287.2439270019531,294.1499938964844,282.1124572753906,281.2094116210937,283.8006896972656,281.3520202636719,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013972116401,2.5189833552374807e-10,0.0002013969497056,-0.0004608480958268,0.0,0.0,0.0,-0.001134413992986,60.0,-0.4904103279113769,-0.0,-2.765538464899464e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,1.890157909656409e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,1.990428245335352e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,1.470124061597744e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,1.99042733584065e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.441730071557686e-05,287.2439270019531,294.1499938964844,282.1124572753906,281.2094116210937,283.8006896972656,281.3520202636719,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013972116401,2.5189833552374807e-10,0.0002013969497056,-0.0004608480958268,0.0,0.0,0.0,-0.001134413992986,60.0,-0.4904103279113769,-0.0,-2.765538464899464e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,3.036354064533953e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,3.1974283047020435e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,2.361610677326098e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,3.197426849510521e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001516721677035,287.2481994628906,294.1499938964844,282.101318359375,281.1994323730469,283.7984313964844,281.3651123046875,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235267358832,4.0465192308047904e-10,0.0003235263284295,-0.0007403105264529,0.0,0.0,0.0,-0.0018223363440483,60.0,-0.835324764251709,-0.0,-7.136549573516504e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,3.036354064533953e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,3.1974283047020435e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,2.361610677326098e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,3.197426849510521e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0001516721677035,287.2481994628906,294.1499938964844,282.101318359375,281.1994323730469,283.7984313964844,281.3651123046875,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235267358832,4.0465192308047904e-10,0.0003235263284295,-0.0007403105264529,0.0,0.0,0.0,-0.0018223363440483,60.0,-0.835324764251709,-0.0,-7.136549573516504e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,3.546241350704804e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,3.734364509000443e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,2.758190021268092e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,3.73436305380892e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0001771420938894,287.2524108886719,294.1499938964844,282.0881652832031,281.187744140625,283.79351806640625,281.3776550292969,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799257101491,4.746774640018714e-10,0.0003799252444878,-0.0008680097525939,0.0,0.0,0.0,-0.0021397008094936,60.0,-1.116552710533142,-0.0,-9.734643313663582e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,3.546241350704804e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,3.734364509000443e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,2.758190021268092e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,3.73436305380892e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0001771420938894,287.2524108886719,294.1499938964844,282.0881652832031,281.187744140625,283.79351806640625,281.3776550292969,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799257101491,4.746774640018714e-10,0.0003799252444878,-0.0008680097525939,0.0,0.0,0.0,-0.0021397008094936,60.0,-1.116552710533142,-0.0,-9.734643313663582e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,1.4346093848871533e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,1.510713354946347e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,1.1158082088513764e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,1.5107127183000555e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.166170689743012e-05,287.2537536621094,294.1499938964844,282.0734558105469,281.1746826171875,283.78515625,281.3832092285156,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005113704246468,5.502713840144221e-10,0.0005113699007779,-0.000935302756261,0.0,0.0,0.0,-0.0028256278019398,60.0,-1.1290875673294067,-0.0,-1.5931278518621639e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,1.4346093848871533e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,1.510713354946347e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,1.1158082088513764e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,1.5107127183000555e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.166170689743012e-05,287.2537536621094,294.1499938964844,282.0734558105469,281.1746826171875,283.78515625,281.3832092285156,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005113704246468,5.502713840144221e-10,0.0005113699007779,-0.000935302756261,0.0,0.0,0.0,-0.0028256278019398,60.0,-1.1290875673294067,-0.0,-1.5931278518621639e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,3.910278610419482e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,4.117713251616806e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,3.041330273845233e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,4.117711432627402e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0001953265018528,287.2582397460937,294.1499938964844,282.065673828125,281.16778564453125,283.7818298339844,281.3923645019531,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004166460421402,5.21120868679503e-10,0.0004166455182712,-0.000953389913775,0.0,0.0,0.0,-0.0023468532599508,60.0,-1.2538036108016968,-0.0,-1.183582831743024e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,4.030547643196769e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,4.24436257162597e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,3.134872895316221e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,4.244360752636567e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0002013341872952,287.2592468261719,294.1499938964844,282.05767822265625,281.16070556640625,283.7766418457031,281.396728515625,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005399275105446,6.477918756964126e-10,0.0005399268702603,-0.0011631284141913,0.0,0.0,0.0,-0.0030243871733546,60.0,-1.4131286144256592,-0.0,-1.2575095631461865e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.005994070321321e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.483749454375356e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.004667713772506e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.48374581639655e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004498680355027,287.2580871582031,294.1499938964844,282.04119873046875,281.1461486816406,283.7562255859375,281.4153137207031,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009047130588442,1.086021383933655e-09,0.0009047119528986,-0.001950453268364,0.0,0.0,0.0,-0.0050776302814483,60.0,-2.283884048461914,-0.0,-6.278362008060867e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.005994070321321e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.483749454375356e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.004667713772506e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.48374581639655e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004498680355027,287.2580871582031,294.1499938964844,282.04119873046875,281.1461486816406,283.7562255859375,281.4153137207031,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009047130588442,1.086021383933655e-09,0.0009047119528986,-0.001950453268364,0.0,0.0,0.0,-0.0050776302814483,60.0,-2.283884048461914,-0.0,-6.278362008060867e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.021441655931994e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.500016312813386e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.016682502580807e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.500011947238818e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004506396653596,287.2554016113281,294.1499938964844,282.0245361328125,281.1314392089844,283.7271728515625,281.4295349121094,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009576919837854,1.3298503409586715e-09,0.0009576906450092,-0.0025385008193552,0.0,0.0,0.0,-0.0054543283767998,60.0,-2.9877493381500244,-0.0,-6.299913479779208e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.021441655931994e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.500016312813386e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.016682502580807e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.500011947238818e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004506396653596,287.2554016113281,294.1499938964844,282.0245361328125,281.1314392089844,283.7271728515625,281.4295349121094,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009576919837854,1.3298503409586715e-09,0.0009576906450092,-0.0025385008193552,0.0,0.0,0.0,-0.0054543283767998,60.0,-2.9877493381500244,-0.0,-6.299913479779208e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.032611706061287e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.511778625892477e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.025369995972142e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.511774260317908e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004511976148933,287.25115966796875,294.1499938964844,282.0080871582031,281.116943359375,283.697998046875,281.4485778808594,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624416707083,1.472539201685663e-09,0.0009624402155168,-0.0029088787268847,0.0,0.0,0.0,-0.0055428063496947,60.0,-3.1297447681427,-0.0,-6.315519129884707e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.032611706061287e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.511778625892477e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.025369995972142e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.511774260317908e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004511976148933,287.25115966796875,294.1499938964844,282.0080871582031,281.116943359375,283.697998046875,281.4485778808594,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624416707083,1.472539201685663e-09,0.0009624402155168,-0.0029088787268847,0.0,0.0,0.0,-0.0055428063496947,60.0,-3.1297447681427,-0.0,-6.315519129884707e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.032862726598978e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.51204274315387e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.025564991636202e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.512039105175064e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004512101586442,287.2469177246094,294.1499938964844,281.9923095703125,281.10308837890625,283.6690368652344,281.4679870605469,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693193472,1.475631949965361e-09,0.0009624678059481,-0.0029169816989451,0.0,0.0,0.0,-0.0055443453602492,60.0,-3.1582438945770264,-0.0,-6.315865874739758e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.032862726598978e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.51204274315387e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.025564991636202e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.512039105175064e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004512101586442,287.2469177246094,294.1499938964844,281.9923095703125,281.10308837890625,283.6690368652344,281.4679870605469,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624693193472,1.475631949965361e-09,0.0009624678059481,-0.0029169816989451,0.0,0.0,0.0,-0.0055443453602492,60.0,-3.1582438945770264,-0.0,-6.315865874739758e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.026573388837278e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.50542016653344e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.020673365332186e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.505416528554632e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004508960118982,287.24481201171875,294.1499938964844,281.9848022460937,281.09649658203125,283.6546630859375,281.4764099121094,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617989999242,1.3972605295009544e-09,0.0009617976029403,-0.0027116143610328,0.0,0.0,0.0,-0.0055054929107427,60.0,-3.16400146484375,-0.0,-6.30707219784199e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.024893370224164e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.503651381237432e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.019366603344679e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.503647015662864e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.000450812105555,287.24273681640625,294.1499938964844,281.9776306152344,281.0902099609375,283.6403503417969,281.4840393066406,286.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763102879593703e-09,0.0009616179740987,-0.0026567161548882,0.0,0.0,0.0,-0.0054951049387454,60.0,-3.168088436126709,-0.0,-6.304722433014831e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.046804916579276e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.526724898023532e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.000451906613307,287.2385559082031,294.1499938964844,281.96453857421875,281.0787658691406,283.61187744140625,281.5011291503906,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492580634519527e-09,0.0009639510535635,-0.0033719579223543,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.1796014308929443,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,9.046804916579276e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.526724898023532e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,0.000451906613307,287.2385559082031,294.1499938964844,281.96453857421875,281.0787658691406,283.61187744140625,281.5011291503906,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492580634519527e-09,0.0009639510535635,-0.0033719579223543,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.1796014308929443,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.086384670808911e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004538836947176,287.234375,294.1499938964844,281.95343017578125,281.069091796875,283.5835876464844,281.5254821777344,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.197960138320923,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.086384670808911e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004538836947176,287.234375,294.1499938964844,281.95343017578125,281.069091796875,283.5835876464844,281.5254821777344,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142336530397415e-09,0.0009681673254817,-0.004664022475481,0.0,0.0,0.0,-0.0058748521842062,60.0,-3.197960138320923,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.604700608178972e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0004556054482236,287.2301940917969,294.1499938964844,281.9447631835937,281.06158447265625,283.5555114746094,281.5567626953125,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729718070514e-09,0.0009718397050164,-0.0057891868054866,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.216829299926758,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.12085233721882e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.604700608178972e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.094001193763688e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.604696242604403e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,0.0004556054482236,287.2301940917969,294.1499938964844,281.9447631835937,281.06158447265625,283.5555114746094,281.5567626953125,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571729718070514e-09,0.0009718397050164,-0.0057891868054866,0.0,0.0,0.0,-0.0060877241194248,60.0,-3.216829299926758,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.000455353379948,287.2260437011719,294.1499938964844,281.9389953613281,281.0566711425781,283.5277404785156,281.5878295898437,286.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256691455841064,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.599386976333336e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.000455353379948,287.2260437011719,294.1499938964844,281.9389953613281,281.0566711425781,283.5277404785156,281.5878295898437,286.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256691455841064,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
