time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0004550051817204,287.2239685058594,294.1499938964844,281.93731689453125,281.0552978515625,283.5140380859375,281.6015930175781,286.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2262258529663086,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.582807251717897e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0004545669362414,287.221923828125,294.1499938964844,281.9365539550781,281.0547180175781,283.5004272460937,281.6140441894531,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2249972820281982,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,0.0004538724315352,287.2178039550781,294.1499938964844,281.9378967285156,281.05615234375,283.4736022949219,281.6355895996094,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219592571258545,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,0.0004538724315352,287.2178039550781,294.1499938964844,281.9378967285156,281.05615234375,283.4736022949219,281.6355895996094,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219592571258545,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0004539413785096,287.2137145996094,294.1499938964844,281.94342041015625,281.0613098144531,283.4473571777344,281.6549377441406,286.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544054443543e-09,0.0009682898526079,-0.0047012506984174,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2143592834472656,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0004539413785096,287.2137145996094,294.1499938964844,281.94342041015625,281.0613098144531,283.4473571777344,281.6549377441406,286.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544054443543e-09,0.0009682898526079,-0.0047012506984174,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2143592834472656,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.102926560444756e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.585823136148974e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.08005900378339e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.585819498170169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0004547100106719,287.20965576171875,294.1499938964844,281.9536437988281,281.07061767578125,283.421630859375,281.6750793457031,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348216288083904e-09,0.0009699286310933,-0.0052035031840205,0.0,0.0,0.0,-0.0059769195504486,60.0,-3.211247682571411,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.102926560444756e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.585823136148974e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.08005900378339e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.585819498170169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0004547100106719,287.20965576171875,294.1499938964844,281.9536437988281,281.07061767578125,283.421630859375,281.6750793457031,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.348216288083904e-09,0.0009699286310933,-0.0052035031840205,0.0,0.0,0.0,-0.0059769195504486,60.0,-3.211247682571411,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.121438051806764e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,9.605316881788896e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0004556346975732,287.20562744140625,294.1499938964844,281.9689636230469,281.0844421386719,283.39654541015625,281.697509765625,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.5788109425661787e-09,0.0009719005902297,-0.0058077415451407,0.0,0.0,0.0,-0.0060912361368536,60.0,-3.207895040512085,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.121438051806764e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,9.605316881788896e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0004556346975732,287.20562744140625,294.1499938964844,281.9689636230469,281.0844421386719,283.39654541015625,281.697509765625,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.5788109425661787e-09,0.0009719005902297,-0.0058077415451407,0.0,0.0,0.0,-0.0060912361368536,60.0,-3.207895040512085,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,9.128610690822823e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.612870053388178e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.10003514541313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.612866415409373e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,0.00045599299483,287.20361328125,294.1499938964844,281.9786682128906,281.0931701660156,283.38427734375,281.7095642089844,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726674179546,2.668160137275776e-09,0.0009726647404022,-0.006041866261512,0.0,0.0,0.0,-0.0061355312354862,60.0,-3.204752445220948,-0.0,-6.45042916858074e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.133842831943184e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,9.618379408493638e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.104104588506743e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.618375770514832e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894287109375,0.0,0.0,0.0004562543472275,287.2015686035156,294.1499938964844,281.9898376464844,281.1031799316406,283.3721618652344,281.72198486328125,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732249309308,2.7333266761075947e-09,0.0009732221951708,-0.0062126233242452,0.0,0.0,0.0,-0.0061678378842771,60.0,-3.200438499450684,-0.0,-6.45782307628906e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,0.0004563915426842,287.19757080078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3486022949219,281.7474365234375,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675122193926427e-09,0.0009735148050822,-0.0063021993264555,0.0,0.0,0.0,-0.0061847870238125,60.0,-3.1864535808563232,-0.0,-6.461703350169047e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,9.62126869126223e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,0.0004563915426842,287.19757080078125,294.1499938964844,282.0166931152344,281.12725830078125,283.3486022949219,281.7474365234375,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.7675122193926427e-09,0.0009735148050822,-0.0063021993264555,0.0,0.0,0.0,-0.0061847870238125,60.0,-3.1864535808563232,-0.0,-6.461703350169047e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0004560065281111,287.1935729980469,294.1499938964844,282.04998779296875,281.1570129394531,283.32598876953125,281.7728576660156,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714510603653707e-09,0.0009726936696097,-0.0060504879802465,0.0,0.0,0.0,-0.0061371666379272,60.0,-3.1649415493011475,-0.0,-6.450802203517014e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.128882084041834e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.613155270926654e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,7.100246148183942e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.613151632947849e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0004560065281111,287.1935729980469,294.1499938964844,282.04998779296875,281.1570129394531,283.32598876953125,281.7728576660156,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714510603653707e-09,0.0009726936696097,-0.0060504879802465,0.0,0.0,0.0,-0.0061371666379272,60.0,-3.1649415493011475,-0.0,-6.450802203517014e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004552171740215,287.1896057128906,294.1499938964844,282.0881042480469,281.1910400390625,283.30438232421875,281.7973022460937,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745396842718037e-09,0.0009710100130178,-0.0055345138534903,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.136354446411133,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004552171740215,287.1896057128906,294.1499938964844,282.0881042480469,281.1910400390625,283.30438232421875,281.7973022460937,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745396842718037e-09,0.0009710100130178,-0.0055345138534903,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.136354446411133,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.094575216295198e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.577028686180712e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,7.073563028825447e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.00045429286547,287.1856689453125,294.1499938964844,282.1290588378906,281.2275390625,283.2839050292969,281.82000732421875,286.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439705649190955e-09,0.0009690383449196,-0.004930340219289,0.0,0.0,0.0,-0.0059252465143799,60.0,-3.103366136550904,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.094575216295198e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,9.577028686180712e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,7.073563028825447e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,0.00045429286547,287.1856689453125,294.1499938964844,282.1290588378906,281.2275390625,283.2839050292969,281.82000732421875,286.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439705649190955e-09,0.0009690383449196,-0.004930340219289,0.0,0.0,0.0,-0.0059252465143799,60.0,-3.103366136550904,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.086252248380332e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.568264067638664e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.568260429659858e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0004538770881481,287.1837158203125,294.1499938964844,282.1506042480469,281.2467041015625,283.2740783691406,281.8306579589844,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534720584,2.1402557504046622e-09,0.0009681513765826,-0.0046585681848227,0.0,0.0,0.0,-0.0058738295920193,60.0,-3.086009979248047,-0.0,-6.390686024815295e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.07968933461234e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0004535492626018,287.1817626953125,294.1499938964844,282.1728210449219,281.2664489746094,283.2645263671875,281.841064453125,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.0584765003661687e-09,0.0009674518951214,-0.0044442750513553,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.068510770797729,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0004533228930085,287.1778869628906,294.1499938964844,282.2193603515625,281.3077697753906,283.2463073730469,281.8619384765625,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981691535093e-09,0.0009669684222899,-0.0042962371371686,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0342159271240234,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0004533228930085,287.1778869628906,294.1499938964844,282.2193603515625,281.3077697753906,283.2463073730469,281.8619384765625,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981691535093e-09,0.0009669684222899,-0.0042962371371686,0.0,0.0,0.0,-0.0058052786625921,60.0,-3.0342159271240234,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0004536866908892,287.17401123046875,294.1499938964844,282.26861572265625,281.3514099121094,283.229248046875,281.8850402832031,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926882449145982e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001749992370605,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,9.082440374186262e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,9.56424992182292e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,7.064124656608328e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,9.564247011439876e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0004536866908892,287.17401123046875,294.1499938964844,282.26861572265625,281.3514099121094,283.229248046875,281.8850402832031,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926882449145982e-09,0.0009677437483333,-0.0045339236967265,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.001749992370605,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0004543166141957,287.170166015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2132263183594,281.9118957519531,286.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970300912857056,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.095051063923164e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,7.073932647472247e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.57752636168152e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.0004543166141957,287.170166015625,294.1499938964844,282.3205261230469,281.3973083496094,283.2132263183594,281.9118957519531,286.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768593642898e-09,0.0009690870065242,-0.0049455338157713,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970300912857056,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.10245580598712e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,9.58532400545664e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004546864947769,287.16632080078125,294.1499938964844,282.37506103515625,281.44537353515625,283.1983947753906,281.94293212890625,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.937112808227539,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.10245580598712e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,9.58532400545664e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004546864947769,287.16632080078125,294.1499938964844,282.37506103515625,281.44537353515625,283.1983947753906,281.94293212890625,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990823495621e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.937112808227539,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,9.103929187403992e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.586878150003032e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,7.080837531248108e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,9.586875239619984e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,0.0004547600692603,287.1644287109375,294.1499938964844,282.4032897949219,281.4702453613281,283.19146728515625,281.9596252441406,286.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700349764898,2.3603312637732188e-09,0.0009700326481834,-0.0052352482452988,0.0,0.0,0.0,-0.0059829279780387,60.0,-2.9190468788146973,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,9.095613495446742e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,9.57812153501436e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,7.07436993252486e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.578118624631315e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.000454344699392,287.1625061035156,294.1499938964844,282.43218994140625,281.49560546875,283.184814453125,281.9763488769531,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.2567177015986317e-09,0.0009691478917375,-0.0049637416377663,0.0,0.0,0.0,-0.0059315683320164,60.0,-2.8996193408966064,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.066148777492344e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.547093941364436e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,7.051452848827466e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.54709030338563e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0004528728604782,287.1587219238281,294.1499938964844,282.4918212890625,281.54791259765625,283.1724853515625,282.00555419921875,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592038395449e-09,0.0009660083451308,-0.0040017301216721,0.0,0.0,0.0,-0.0057495669461786,60.0,-2.8534302711486816,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.066148777492344e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.547093941364436e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,7.051452848827466e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.54709030338563e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0004528728604782,287.1587219238281,294.1499938964844,282.4918212890625,281.54791259765625,283.1724853515625,282.00555419921875,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889592038395449e-09,0.0009660083451308,-0.0040017301216721,0.0,0.0,0.0,-0.0057495669461786,60.0,-2.8534302711486816,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.027594256214797e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,0.0004513405438046,287.15496826171875,294.1499938964844,282.5539855957031,281.6022644042969,283.1614074707031,282.02801513671875,286.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.8029465675354004,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,9.035472612595186e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.514790872344749e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.027594256214797e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,0.0004513405438046,287.15496826171875,294.1499938964844,282.5539855957031,281.6022644042969,283.1614074707031,282.02801513671875,286.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600893683731,60.0,-2.8029465675354004,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0004504332027863,287.1512451171875,294.1499938964844,282.6185607910156,281.6585388183594,283.15167236328125,282.04443359375,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7522637844085693,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0004504332027863,287.1512451171875,294.1499938964844,282.6185607910156,281.6585388183594,283.15167236328125,282.04443359375,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7522637844085693,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0004505957476794,287.1475524902344,294.1499938964844,282.685546875,281.7167358398437,283.14324951171875,282.0604248046875,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564746525894e-09,0.000961149635259,-0.0025132589507848,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.705474853515625,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
