time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0004505957476794,287.1475524902344,294.1499938964844,282.685546875,281.7167358398437,283.14324951171875,282.0604248046875,286.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564746525894e-09,0.000961149635259,-0.0025132589507848,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.705474853515625,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,9.50391186052002e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.019558688625693e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0004508245037868,287.14569091796875,294.1499938964844,282.7199401855469,281.7465209960937,283.1395263671875,282.0699157714844,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378602898505221e-09,0.0009616374736651,-0.0026627238839864,0.0,0.0,0.0,-0.0054962406866252,60.0,-2.683278083801269,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23199462890625,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,0.0004508599231485,287.14385986328125,294.1499938964844,282.7548828125,281.7767639160156,283.1361389160156,282.0802001953125,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387425285770405e-09,0.0009617132600396,-0.0026858421042561,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660754919052124,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.00045061041601,287.14019775390625,294.1499938964844,282.8265380859375,281.83856201171875,283.1303100585937,282.1005249023437,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325162868326401e-09,0.0009611806017346,-0.0025226874276995,0.0,0.0,0.0,-0.005469748750329,60.0,-2.6126577854156494,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,7.016224844846874e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.00045061041601,287.14019775390625,294.1499938964844,282.8265380859375,281.83856201171875,283.1303100585937,282.1005249023437,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.325162868326401e-09,0.0009611806017346,-0.0025226874276995,0.0,0.0,0.0,-0.005469748750329,60.0,-2.6126577854156494,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.000449938699603,287.13653564453125,294.1499938964844,282.90045166015625,281.9020690917969,283.1257629394531,282.1190795898437,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576047898032016e-09,0.0009597481694072,-0.0020836105104535,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.561457872390747,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247619628906,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,7.005766383372247e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.000449938699603,287.13653564453125,294.1499938964844,282.90045166015625,281.9020690917969,283.1257629394531,282.1190795898437,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576047898032016e-09,0.0009597481694072,-0.0020836105104535,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.561457872390747,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.003998275147751e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.481646702624856e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,7.003113569226116e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.481643792241812e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0004497683548834,287.13360595703125,294.1499938964844,282.9765930175781,281.9672546386719,283.1228332519531,282.1328125,286.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006980266189202,8.533189155279786e-10,0.0006980257458053,-0.0015453625237569,0.0,0.0,0.0,-0.0039333538152277,60.0,-2.353080034255981,-0.0,-6.275462993698966e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.003998275147751e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,9.481646702624856e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,7.003113569226116e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.481643792241812e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0004497683548834,287.13360595703125,294.1499938964844,282.9765930175781,281.9672546386719,283.1228332519531,282.1328125,286.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006980266189202,8.533189155279786e-10,0.0006980257458053,-0.0015453625237569,0.0,0.0,0.0,-0.0039333538152277,60.0,-2.353080034255981,-0.0,-6.275462993698966e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,3.779242979362607e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,3.979725806857459e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,2.93941266136244e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,3.979724715463817e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001887810067273,287.1313171386719,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,282.1446533203125,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356457211542,5.366710409404616e-10,0.0004356451681815,-0.0009752719779498,0.0,0.0,0.0,-0.0024488358758389,60.0,-1.529363036155701,-0.0,-1.1055653281744073e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,3.779242979362607e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,3.979725806857459e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,2.93941266136244e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,3.979724715463817e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0001887810067273,287.1313171386719,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,282.1446533203125,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356457211542,5.366710409404616e-10,0.0004356451681815,-0.0009752719779498,0.0,0.0,0.0,-0.0024488358758389,60.0,-1.529363036155701,-0.0,-1.1055653281744073e-08,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,2.474316534062382e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,2.6055751732201315e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,1.9244693248765543e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,2.605574263725429e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0001235972304129,287.1325378417969,294.1499938964844,283.0948486328125,282.0679626464844,283.1232604980469,282.1508483886719,286.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004209049802739,4.872635628316857e-10,0.0004209044855087,-0.0008601195295341,0.0,0.0,0.0,-0.0023468104191124,60.0,-1.2498453855514526,-0.0,-4.7389843160772224e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,3.274469418101944e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,3.448174902587198e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,2.546810901549179e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,3.448173811193556e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,0.0001635665248613,287.14263916015625,294.1499938964844,283.1353454589844,282.102294921875,283.1264953613281,282.1622619628906,286.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502799372654,4.377684881262667e-10,0.0003502795007079,-0.0008006212301552,0.0,0.0,0.0,-0.0019728185143321,60.0,-1.0567307472229004,-0.0,-8.299588571958338e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,3.2431475119665265e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,3.415191167732701e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.522449358366429e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,3.415190440136939e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0001620019174879,287.1471862792969,294.1499938964844,283.21783447265625,282.1720275878906,283.12890625,282.1764831542969,286.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469050861895,4.335567460600487e-10,0.000346904649632,-0.0007929232669994,0.0,0.0,0.0,-0.0019538146443665,60.0,-0.8785746693611145,-0.0,-8.14156830841739e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,3.2431475119665265e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,3.415191167732701e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.522449358366429e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,3.415190440136939e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0001620019174879,287.1471862792969,294.1499938964844,283.21783447265625,282.1720275878906,283.12890625,282.1764831542969,286.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469050861895,4.335567460600487e-10,0.000346904649632,-0.0007929232669994,0.0,0.0,0.0,-0.0019538146443665,60.0,-0.8785746693611145,-0.0,-8.14156830841739e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.928134381363634e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,3.0834675271762535e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.277439125464298e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,3.0834664357826114e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.0001462663785787,287.1517333984375,294.1499938964844,283.3023986816406,282.2431640625,283.1315612792969,282.19122314453125,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313379248837,3.9161443532442775e-10,0.0003133788413833,-0.0007161822286434,0.0,0.0,0.0,-0.0017649662913754,60.0,-0.7949169874191284,-0.0,-6.6367684681267755e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.928134381363634e-05,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,3.0834675271762535e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.277439125464298e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,3.0834664357826114e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.0001462663785787,287.1517333984375,294.1499938964844,283.3023986816406,282.2431640625,283.1315612792969,282.19122314453125,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313379248837,3.9161443532442775e-10,0.0003133788413833,-0.0007161822286434,0.0,0.0,0.0,-0.0017649662913754,60.0,-0.7949169874191284,-0.0,-6.6367684681267755e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,2.1798226953251287e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,2.295458943990525e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.695418541203253e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.2954582163947634e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001088866556528,287.156494140625,294.1499938964844,283.3889465332031,282.315673828125,283.1336364746094,282.204833984375,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002279843611177,2.86217327616356e-10,0.0002279840700794,-0.0005244862404651,0.0,0.0,0.0,-0.0012848251499235,60.0,-0.629828155040741,-0.0,-3.6780443135597803e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,2.1798226953251287e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,2.295458943990525e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,1.695418541203253e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,2.2954582163947634e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0001088866556528,287.156494140625,294.1499938964844,283.3889465332031,282.315673828125,283.1336364746094,282.204833984375,286.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002279843611177,2.86217327616356e-10,0.0002279840700794,-0.0005244862404651,0.0,0.0,0.0,-0.0012848251499235,60.0,-0.629828155040741,-0.0,-3.6780443135597803e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.3321390724740922e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.402806901751319e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,1.0361086424381938e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.4028065379534382e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,6.654309981968254e-05,287.1590881347656,294.1499938964844,283.4774475097656,282.389404296875,283.1351928710937,282.2144775390625,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419430045643,1.7753463976699635e-10,0.0001419428299413,-0.0003247988352086,0.0,0.0,0.0,-0.0007995242485776,60.0,-0.4280322790145874,-0.0,-1.3736425330534983e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,1.3321390724740922e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.402806901751319e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,1.0361086424381938e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.4028065379534382e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,6.654309981968254e-05,287.1590881347656,294.1499938964844,283.4774475097656,282.389404296875,283.1351928710937,282.2144775390625,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419430045643,1.7753463976699635e-10,0.0001419428299413,-0.0003247988352086,0.0,0.0,0.0,-0.0007995242485776,60.0,-0.4280322790145874,-0.0,-1.3736425330534983e-09,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,1.006983711704379e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,1.0604026101646014e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,7.832099981897045e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,1.0604023373161908e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,5.030092142987996e-05,287.15985107421875,294.1499938964844,283.5223999023437,282.4267578125,283.1355895996094,282.2171936035156,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072969680535,1.3420117794815667e-10,0.0001072968298103,-0.0002455204958096,0.0,0.0,0.0,-0.0006043729372322,60.0,-0.334193468093872,-0.0,-7.849093597300794e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,7.588488188048359e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.991045094968285e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,5.902160410187207e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,7.991043275978882e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,3.79060693376232e-05,287.16033935546875,294.1499938964844,283.5678405761719,282.4643859863281,283.1358642578125,282.2189025878906,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.085794979706407e-05,1.0113260923150236e-10,8.085784793365747e-05,-0.0001850215485319,0.0,0.0,0.0,-0.0004554495099,60.0,-0.2560834884643554,-0.0,-4.4574360869020764e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,4.631703177437885e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,4.87740771859535e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,3.6024375731358305e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,4.8774063543532975e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,2.313631375727709e-05,287.1607666015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1360778808594,282.2206726074219,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.935183096677065e-05,6.172665156789492e-11,4.935176912113093e-05,-0.0001129286756622,0.0,0.0,0.0,-0.0002779846836347,60.0,-0.1496620625257492,-0.0,-1.6605654351575794e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,4.631703177437885e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,4.87740771859535e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,3.6024375731358305e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,4.8774063543532975e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,2.313631375727709e-05,287.1607666015625,294.1499938964844,283.6600646972656,282.5404968261719,283.1360778808594,282.2206726074219,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.935183096677065e-05,6.172665156789492e-11,4.935176912113093e-05,-0.0001129286756622,0.0,0.0,0.0,-0.0002779846836347,60.0,-0.1496620625257492,-0.0,-1.6605654351575794e-10,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,3.2390601063525537e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,3.4108870750060305e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,2.5192703105858527e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,3.4108861655113287e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,1.6179774320335127e-05,287.16094970703125,294.1499938964844,283.7541198730469,282.61767578125,283.1361999511719,282.22149658203125,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.451286829658784e-05,4.316687285399468e-11,3.4512824640842155e-05,-7.897364412201568e-05,0.0,0.0,0.0,-0.0001944010728038,60.0,-0.0928009897470474,-0.0,-8.121057992749313e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,3.2390601063525537e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,3.4108870750060305e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25006103515625,0.0,0.0,2.5192703105858527e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,3.4108861655113287e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,1.6179774320335127e-05,287.16094970703125,294.1499938964844,283.7541198730469,282.61767578125,283.1361999511719,282.22149658203125,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.451286829658784e-05,4.316687285399468e-11,3.4512824640842155e-05,-7.897364412201568e-05,0.0,0.0,0.0,-0.0001944010728038,60.0,-0.0928009897470474,-0.0,-8.121057992749313e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,2.1403438950073905e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.253885895697749e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,1.6647127267788164e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,2.253885213576723e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,1.0691460374800954e-05,287.1610717773437,294.1499938964844,283.8499450683594,282.69586181640625,283.1362609863281,282.221923828125,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280591979797464e-05,2.852441199907573e-11,2.2805892513133585e-05,-5.218529622652568e-05,0.0,0.0,0.0,-0.0001284591853618,60.0,-0.060242161154747,-0.0,-3.5460242381324385e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,2.1403438950073905e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.253885895697749e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,1.6647127267788164e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,2.253885213576723e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,1.0691460374800954e-05,287.1610717773437,294.1499938964844,283.8499450683594,282.69586181640625,283.1362609863281,282.221923828125,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280591979797464e-05,2.852441199907573e-11,2.2805892513133585e-05,-5.218529622652568e-05,0.0,0.0,0.0,-0.0001284591853618,60.0,-0.060242161154747,-0.0,-3.5460242381324385e-11,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,1.1103113592980662e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,1.1692117141137714e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,8.635759627395601e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,1.1692113730532585e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,5.546235115616582e-06,287.1611022949219,294.1499938964844,283.947509765625,282.7749938964844,283.13629150390625,282.2220764160156,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830768926301973e-05,1.4797258904297728e-11,1.1830754374386744e-05,-2.707150269998237e-05,0.0,0.0,0.0,-6.663930253125727e-05,60.0,-0.0352588444948196,-0.0,-9.542544705809508e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,1.1103113592980662e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,1.1692117141137714e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,8.635759627395601e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,1.1692113730532585e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,5.546235115616582e-06,287.1611022949219,294.1499938964844,283.947509765625,282.7749938964844,283.13629150390625,282.2220764160156,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830768926301973e-05,1.4797258904297728e-11,1.1830754374386744e-05,-2.707150269998237e-05,0.0,0.0,0.0,-6.663930253125727e-05,60.0,-0.0352588444948196,-0.0,-9.542544705809508e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.180814236562583e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,7.56174529215059e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,5.585080771197681e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,7.561743018413836e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,3.5869652492692694e-06,287.1611328125,294.1499938964844,283.9969177246094,282.8149108886719,283.13629150390625,282.2220764160156,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.651425221411046e-06,9.570000174263791e-12,7.651416126464028e-06,-1.750820410961751e-05,0.0,0.0,0.0,-4.309827636461705e-05,60.0,-0.0250776447355747,-0.0,-3.991369734723804e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,4.192811218217685e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,4.415233263443952e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,3.261077097249654e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,4.415232126575577e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,2.0943959953001468e-06,287.1611022949219,294.1499938964844,284.0467224121094,282.8550109863281,283.13629150390625,282.2220764160156,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.467645794647979e-06,5.5878643726026126e-12,4.467640337679768e-06,-1.0222958735539578e-05,0.0,0.0,0.0,-2.516494714654982e-05,60.0,-0.0166745409369468,-0.0,-1.3607715215052665e-12,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,1.989434963434178e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.0949714496509841e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,1.547339110175017e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,2.094970881216796e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,9.93763933365699e-07,287.1611022949219,294.1499938964844,284.1029968261719,282.9001770019531,283.13629150390625,282.2220764160156,286.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1198140984779457e-06,2.651342036544269e-12,2.1198113699938403e-06,-4.85061946164933e-06,0.0,0.0,0.0,-1.194029755424708e-05,60.0,-0.0096456808969378,-0.0,-3.0636143578607893e-13,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.23894134530201e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.72905311868999e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,7.185847294977067e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.72905027651905e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,4.615042428213201e-07,287.1610412597656,294.1499938964844,284.1475524902344,282.93585205078125,283.1362609863281,282.2220458984375,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.844937949310406e-07,1.2313342619835188e-12,9.844925443758257e-07,-2.252713102279813e-06,0.0,0.0,0.0,-5.54535654373467e-06,60.0,-0.0053834049031138,-0.0,-6.607223584443114e-14,0.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.050000000745058,-1.0735309308174124e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.050000000745058,-1.1304800429101647e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.050000000745058,-8.34968927332369e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.050000000745058,-1.130479709843257e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.050000000745058,-5.3625091034348316e-09,287.1610412597656,291.1499938964844,284.25,283.0174255371094,283.1362609863281,282.2220458984375,286.7212219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1432323532289956e-08,-1.4271027935774952e-14,-1.143230932143524e-08,2.6164791222527132e-08,0.0,0.0,0.0,6.439222488552332e-08,60.0,-0.0012004795717075,-0.0,-8.920798799249581e-18,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.050000000745058,-1.0735309308174124e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.050000000745058,-1.1304800429101647e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.050000000745058,-8.34968927332369e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.050000000745058,-1.130479709843257e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.050000000745058,-5.3625091034348316e-09,287.1610412597656,291.1499938964844,284.25,283.0174255371094,283.1362609863281,282.2220458984375,286.7212219238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1432323532289956e-08,-1.4271027935774952e-14,-1.143230932143524e-08,2.6164791222527132e-08,0.0,0.0,0.0,6.439222488552332e-08,60.0,-0.0012004795717075,-0.0,-8.920798799249581e-18,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.6336357593536377,0.050000000745058,0.0408423021435737,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.6336357593536377,0.050000000745058,0.0430089123547077,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.6336357593536377,0.050000000745058,0.0317662358283996,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.6336357593536377,0.050000000745058,0.0430089086294174,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.6336357593536377,0.050000000745058,0.2040157467126846,286.83282470703125,291.1499938964844,284.3018493652344,283.05841064453125,292.57733154296875,294.55535888671875,286.8192749023437,1.0,0.1097046211361885,0.011474790982902,0.011474790982902,1.0,1.0,-0.4341245889663696,8.544148499822768e-07,0.4341237545013428,-0.1315141767263412,0.0,0.0,0.0,10.215087890625,60.0,857.9223022460938,-0.0,12.279577255249023,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
