time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.6313422918319702,0.050000000745058,0.0452361367642879,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.6313422918319702,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.6313422918319702,0.050000000745058,0.0351836644113063,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.6313422918319702,0.050000000745058,0.047635830938816,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801452636719,0.6313422918319702,0.050000000745058,0.2259638756513595,287.23748779296875,291.1499938964844,284.35418701171875,283.0994873046875,293.81365966796875,297.7011413574219,287.7010803222656,1.0,0.1210939139127731,0.0229495819658041,0.0229495819658041,1.0,1.0,-0.4819978773593902,3.558769549272256e-06,0.4819943010807037,-0.1438875049352646,0.0,0.0,0.0,12.50034236907959,60.0,1769.6539306640625,-0.0,16.681350708007812,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899169921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.07489013671875,1.0,0.1406054049730301,0.0458991639316082,0.0458991639316082,1.0,1.0,-0.4867365062236786,3.750911491806619e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.8302001953125,-0.0,23.19180679321289,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0355294123291969,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269592285156,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7899169921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.07489013671875,1.0,0.1406054049730301,0.0458991639316082,0.0458991639316082,1.0,1.0,-0.4867365062236786,3.750911491806619e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.8302001953125,-0.0,23.19180679321289,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699890136719,0.549241304397583,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699890136719,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699890136719,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699890136719,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699890136719,0.549241304397583,0.050000000745058,0.2288700491189956,289.3210144042969,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5668640136719,1.0,0.1490138620138168,0.0573739558458328,0.0573739558458328,1.0,1.0,-0.4881990551948547,0.0001058611815096,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679895401000977,60.0,1571.14306640625,-0.0,26.34635353088379,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.5324391722679138,0.050000000745058,0.0357384160161018,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469787597656,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7925720214844,291.1499938964844,284.5679931640625,283.26416015625,293.8252258300781,297.7561340332031,290.0169982910156,1.0,0.1565811485052108,0.2458991706371307,0.2458991706371307,0.9973307251930236,1.0,-0.4896000921726227,0.0325450003147125,0.4570550918579101,-0.1133425086736679,0.0,0.0,0.0,27.199317932128903,60.0,1415.987548828125,-0.0,29.38005256652832,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8013610839844,1.0,0.1694024950265884,0.6229496002197266,0.6229496002197266,0.991992175579071,1.0,-0.4921588897705078,0.1862828880548477,0.3058760166168213,0.0391000732779502,0.0,0.0,0.0,33.64043045043945,60.0,1048.5897216796875,-0.0,34.946746826171875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.1105651855469,297.7274169921875,290.8013610839844,1.0,0.1694024950265884,0.6229496002197266,0.6229496002197266,0.991992175579071,1.0,-0.4921588897705078,0.1862828880548477,0.3058760166168213,0.0391000732779502,0.0,0.0,0.0,33.64043045043945,60.0,1048.5897216796875,-0.0,34.946746826171875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.6169128417969,-0.0,39.74150085449219,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.4954354763031006,0.050000000745058,0.2317450642585754,291.0515441894531,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1042175292969,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.09862518310547,60.0,444.6169128417969,-0.0,39.74150085449219,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1512756347656,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.7031555175781,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1512756347656,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,231.4504547119141,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025634765625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.5509948730469,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,231.4504547119141,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869445800781,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.133819580078125,36.0,205.9273681640625,-0.0,44.20938491821289,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.0490046665072441,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6780700683594,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.4168701171875,-0.0,43.12034606933594,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.70457458496094,-0.0,41.14092254638672,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.84686279296875,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.97207641601562,-0.0,39.78193283081055,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.55661010742188,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.55661010742188,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9130398035049438,1.0,-0.4922477006912231,0.216629073023796,0.2756186425685882,0.0693045333027839,0.0,0.0,0.0,33.86649703979492,25.0,105.77806854248048,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3233642578125,297.7048034667969,292.0423889160156,1.0,0.1688339114189148,1.0,1.0,0.9130398035049438,1.0,-0.4922477006912231,0.216629073023796,0.2756186425685882,0.0693045333027839,0.0,0.0,0.0,33.86649703979492,25.0,105.77806854248048,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3232116699219,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8468778729438782,1.0,-0.4915410876274109,0.2185973078012466,0.272943764925003,0.0714350268244743,0.0,0.0,0.0,32.09359359741211,25.0,82.2509994506836,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917663574219,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3232116699219,297.7084350585937,292.110595703125,1.0,0.1653899997472763,1.0,1.0,0.8468778729438782,1.0,-0.4915410876274109,0.2185973078012466,0.272943764925003,0.0714350268244743,0.0,0.0,0.0,32.09359359741211,25.0,82.2509994506836,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.7587230801582336,0.1512733548879623,0.1246862336993217,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.0483832880854606,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5343083739280701,0.141940101981163,0.035982608795166,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.0483832880854606,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5328069925308228,0.050000000745058,0.229509487748146,292.1264953613281,287.6499938964844,285.6467590332031,284.0258483886719,292.3310852050781,297.7107849121094,292.1419677734375,1.0,0.1652160584926605,1.0,1.0,0.8137969374656677,1.0,-0.5843276977539062,0.2606431543827057,0.3236845433712005,0.0921205505728721,0.0,0.0,0.0,27.86684799194336,25.0,77.55787658691406,-0.0,39.03557586669922,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.8082169890403748,0.1508315503597259,0.1360238492488861,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543408989906311,0.050000000745058,0.0482110530138015,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16412353515625,0.778422474861145,0.1436797678470611,0.0947935953736305,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543408989906311,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5543408989906311,0.050000000745058,0.2286924868822097,292.1627197265625,287.1499938964844,285.7048645019531,284.0636901855469,292.2530822753906,297.71295166015625,292.1744689941406,1.0,0.165954127907753,1.0,1.0,0.730499804019928,1.0,-0.6671379804611206,0.3050096333026886,0.3621283173561096,0.1204292401671409,0.0,0.0,0.0,24.22976493835449,25.0,62.060665130615234,-0.0,44.363380432128906,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.8134925365447998,0.1530759781599044,0.1376332640647888,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.126220703125,0.7987971901893616,0.1445823311805725,0.1013959422707557,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.2286322265863418,292.130126953125,286.6499938964844,285.821044921875,284.1383361816406,291.44354248046875,297.71435546875,292.09490966796875,1.0,0.16648530960083,1.0,1.0,0.563905656337738,1.0,-0.6768988966941833,0.3638375997543335,0.3130612969398498,0.177409827709198,0.0,0.0,0.0,24.008703231811523,25.0,-175.5742950439453,-0.0,45.27379989624024,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.125732421875,0.8134925365447998,0.1530759781599044,0.1376332640647888,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.0481983534991741,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.126220703125,0.7987971901893616,0.1445823311805725,0.1013959422707557,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.0481983534991741,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399841308594,0.5561505556106567,0.050000000745058,0.2286322265863418,292.130126953125,286.6499938964844,285.821044921875,284.1383361816406,291.44354248046875,297.71435546875,292.09490966796875,1.0,0.16648530960083,1.0,1.0,0.563905656337738,1.0,-0.6768988966941833,0.3638375997543335,0.3130612969398498,0.177409827709198,0.0,0.0,0.0,24.008703231811523,25.0,-175.5742950439453,-0.0,45.27379989624024,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.8711317777633667,0.1615761220455169,0.0867366641759872,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161499023437,0.7046613097190857,0.050000000745058,0.0476269610226154,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54541015625,0.8711317777633667,0.1499517410993576,0.0674618482589721,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161499023437,0.7046613097190857,0.050000000745058,0.0476269610226154,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5286560058594,0.9385719299316406,0.1354798078536987,0.5329427123069763,291.5180358886719,286.1499938964844,285.9370422363281,284.2115478515625,289.44696044921875,297.6759338378906,291.37890625,1.0,0.1736443489789962,1.0,1.0,0.3973114490509033,1.0,-0.9389267563819884,0.6697281002998352,0.2691986560821533,0.4340217709541321,0.0,0.0,0.0,12.276066780090332,45.0,-990.2462768554688,-0.0,66.6894760131836,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.8711317777633667,0.1615761220455169,0.0867366641759872,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161499023437,0.7046613097190857,0.050000000745058,0.0476269610226154,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54541015625,0.8711317777633667,0.1499517410993576,0.0674618482589721,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6161499023437,0.7046613097190857,0.050000000745058,0.0476269610226154,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5286560058594,0.9385719299316406,0.1354798078536987,0.5329427123069763,291.5180358886719,286.1499938964844,285.9370422363281,284.2115478515625,289.44696044921875,297.6759338378906,291.37890625,1.0,0.1736443489789962,1.0,1.0,0.3973114490509033,1.0,-0.9389267563819884,0.6697281002998352,0.2691986560821533,0.4340217709541321,0.0,0.0,0.0,12.276066780090332,45.0,-990.2462768554688,-0.0,66.6894760131836,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.8731475472450256,0.1672708243131637,0.0879927426576614,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947082519531,0.70280921459198,0.050000000745058,0.0476296991109848,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.8731475472450256,0.1539309918880462,0.0684387981891632,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947082519531,0.70280921459198,0.050000000745058,0.0476296991109848,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.9637405872344972,0.134624183177948,0.5773584246635437,290.64678955078125,286.1499938964844,286.0170593261719,284.26123046875,287.9623413085937,297.62188720703125,290.4685974121094,1.0,0.1833358705043792,1.0,1.0,0.2874376773834228,1.0,-0.9949003458023072,0.8369825482368469,0.1579178273677826,0.5900640487670898,0.0,0.0,0.0,13.033056259155272,45.0,-1557.438232421875,-0.0,78.13512420654297,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.8737964034080505,0.1690054088830948,0.0883996784687042,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.702214241027832,0.050000000745058,0.047630488872528,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.8737964034080505,0.1551607400178909,0.0687553063035011,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.702214241027832,0.050000000745058,0.047630488872528,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2019958496094,0.9775637984275818,0.1336946934461593,0.6048485636711121,290.1904296875,286.1499938964844,286.0527038574219,284.2831726074219,287.45672607421875,297.6086120605469,290.0110778808594,1.0,0.1890476047992706,1.0,1.0,0.238386869430542,1.0,-1.0296202898025513,0.9115872383117676,0.118033081293106,0.6578813791275024,0.0,0.0,0.0,13.494511604309082,65.0,-1725.8472900390625,-0.0,85.74459075927734,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494201660156,0.9671075344085692,0.165937602519989,0.1516188383102417,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136962890625,0.6426430940628052,0.050000000745058,0.0477674007415771,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569274902344,0.9345198273658752,0.1513054221868515,0.1073339730501174,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136962890625,0.6426430940628052,0.050000000745058,0.0477674007415771,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701721191406,0.882407546043396,0.1295281797647476,0.5886585712432861,288.7499084472656,286.1499938964844,286.1679077148437,284.3530578613281,286.23175048828125,297.6006164550781,288.5932312011719,1.0,0.2119642943143844,1.0,1.0,0.0794622898101806,1.0,-1.13560152053833,1.1317650079727173,0.0038366075605154,0.8583107590675354,0.0,0.0,0.0,18.419883728027344,68.0,-1895.2918701171875,-0.0,118.71116638183594,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494201660156,0.9671075344085692,0.165937602519989,0.1516188383102417,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136962890625,0.6426430940628052,0.050000000745058,0.0477674007415771,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569274902344,0.9345198273658752,0.1513054221868515,0.1073339730501174,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136962890625,0.6426430940628052,0.050000000745058,0.0477674007415771,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701721191406,0.882407546043396,0.1295281797647476,0.5886585712432861,288.7499084472656,286.1499938964844,286.1679077148437,284.3530578613281,286.23175048828125,297.6006164550781,288.5932312011719,1.0,0.2119642943143844,1.0,1.0,0.0794622898101806,1.0,-1.13560152053833,1.1317650079727173,0.0038366075605154,0.8583107590675354,0.0,0.0,0.0,18.419883728027344,68.0,-1895.2918701171875,-0.0,118.71116638183594,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303100585937,0.8518821001052856,0.1602911055088043,0.1472011804580688,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.5739699602127075,0.050000000745058,0.0480833426117897,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349792480469,0.8292099237442017,0.147914320230484,0.1051176041364669,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.5739699602127075,0.050000000745058,0.0480833426117897,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444702148437,0.7885993719100952,0.1270124912261963,0.5795171856880188,288.1296691894531,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5318298339844,288.0276184082031,1.0,0.2210036963224411,1.0,1.0,0.0,1.0,-1.113722562789917,1.113720417022705,2.070053142233519e-06,0.844173789024353,0.0,0.0,0.0,26.11595344543457,68.0,-1644.8260498046875,-0.0,128.2669219970703,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75299072265625,0.7983728051185608,0.1561960726976394,0.1431252360343933,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321228027344,0.5354312658309937,0.050000000745058,0.0483569800853729,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.7778134942054749,0.1451191008090973,0.1031526699662208,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321228027344,0.5354312658309937,0.050000000745058,0.0483569800853729,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616577148437,0.7403177618980408,0.1245599538087844,0.5696054697036743,287.7521667480469,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46881103515625,287.6834411621094,1.0,0.2289444804191589,1.0,1.0,0.0,1.0,-1.0952298641204834,1.0952287912368774,1.0700998700485798e-06,0.8292191624641418,0.0,0.0,0.0,32.792659759521484,56.0,-1289.5823974609375,-0.0,136.0281219482422,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
