time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673767089844,0.7730734944343567,0.1532534807920456,0.1400198638439178,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5177917480469,0.5810948014259338,0.1087754368782043,0.0634417459368705,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46929931640625,0.7550623416900635,0.1428437381982803,0.1014342829585075,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.5206958651542664,0.050000000745058,0.0485017709434032,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.7198000550270081,0.1222488582134246,0.5592484474182129,287.4663391113281,286.1499938964844,286.3426818847656,284.45635986328125,286.3368530273437,297.4246520996094,287.4126281738281,1.0,0.2341183573007583,1.0,1.0,0.0,1.0,-1.095215916633606,1.09521484375,1.0694326419979916e-06,0.8283464908599854,0.0,0.0,0.0,36.44207763671875,56.0,-983.9552001953124,-0.0,142.83380126953125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.769435703754425,0.1515088081359863,0.1380789279937744,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.6792736649513245,0.1053624376654625,0.0998024046421051,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25537109375,0.7520759105682373,0.1413168907165527,0.1002037972211837,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3014831542969,0.5206857323646545,0.050000000745058,0.0485016666352748,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.7162582874298096,0.1204744577407836,0.5507024526596069,287.2518920898437,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3848571777344,287.2090759277344,1.0,0.2378357946872711,1.0,1.0,0.0,1.0,-1.1248579025268557,1.1248568296432495,1.1182485195604386e-06,0.8530297875404358,0.0,0.0,0.0,36.857608795166016,44.0,-780.5266723632812,-0.0,151.70660400390625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.7488824725151062,0.1494725793600082,0.1358876526355743,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6535295248031616,0.0977598056197166,0.0954340696334838,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.7325890064239502,0.1390945017337799,0.0985149964690208,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5081948637962341,0.050000000745058,0.0486548766493797,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.6935152411460876,0.1173660084605217,0.5363752245903015,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9476623535156,1.0,0.239433154463768,1.0,1.0,0.0,1.0,-1.0979503393173218,1.0979492664337158,1.0744406608864665e-06,0.8313759565353394,0.0,0.0,0.0,40.37130355834961,32.0,-430.42669677734375,-0.0,150.89671325683594,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.7488824725151062,0.1494725793600082,0.1358876526355743,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.6535295248031616,0.0977598056197166,0.0954340696334838,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.7325890064239502,0.1390945017337799,0.0985149964690208,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.5081948637962341,0.050000000745058,0.0486548766493797,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.6935152411460876,0.1173660084605217,0.5363752245903015,286.9693603515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9476623535156,1.0,0.239433154463768,1.0,1.0,0.0,1.0,-1.0979503393173218,1.0979492664337158,1.0744406608864665e-06,0.8313759565353394,0.0,0.0,0.0,40.37130355834961,32.0,-430.42669677734375,-0.0,150.89671325683594,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7498602867126465,0.1491246670484542,0.1352172791957855,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6440650224685669,0.0932748168706893,0.0904884412884712,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324563264846802,0.1380322277545929,0.0975724011659622,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.5098255276679993,0.050000000745058,0.0486330427229404,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.6907351016998291,0.115218698978424,0.5255944728851318,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8215637207031,1.0,0.2356011867523193,1.0,1.0,0.0,1.0,-1.0771085023880005,1.0771074295043943,1.0412115898361662e-06,0.8144898414611816,0.0,0.0,0.0,39.53806686401367,25.0,-210.76119995117188,-0.0,143.7222442626953,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7498602867126465,0.1491246670484542,0.1352172791957855,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6440650224685669,0.0932748168706893,0.0904884412884712,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324563264846802,0.1380322277545929,0.0975724011659622,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.5098255276679993,0.050000000745058,0.0486330427229404,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.6907351016998291,0.115218698978424,0.5255944728851318,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8215637207031,1.0,0.2356011867523193,1.0,1.0,0.0,1.0,-1.0771085023880005,1.0771074295043943,1.0412115898361662e-06,0.8144898414611816,0.0,0.0,0.0,39.53806686401367,25.0,-210.76119995117188,-0.0,143.7222442626953,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619284987449646,0.1498506367206573,0.1355523914098739,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.647100567817688,0.0907874181866645,0.0876227468252182,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7421859502792358,0.1377515494823455,0.0971743315458297,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.5185562968254089,0.050000000745058,0.0485258176922798,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6986847519874573,0.1138348504900932,0.518069863319397,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7798156738281,1.0,0.2298623174428939,1.0,1.0,0.0,1.0,-1.064430594444275,1.064429521560669,1.0213232144451467e-06,0.8042060732841492,0.0,0.0,0.0,36.65499114990234,25.0,-74.46996307373047,-0.0,135.16241455078125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7619284987449646,0.1498506367206573,0.1355523914098739,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.647100567817688,0.0907874181866645,0.0876227468252182,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7421859502792358,0.1377515494823455,0.0971743315458297,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.5185562968254089,0.050000000745058,0.0485258176922798,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.6986847519874573,0.1138348504900932,0.518069863319397,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7798156738281,1.0,0.2298623174428939,1.0,1.0,0.0,1.0,-1.064430594444275,1.064429521560669,1.0213232144451467e-06,0.8042060732841492,0.0,0.0,0.0,36.65499114990234,25.0,-74.46996307373047,-0.0,135.16241455078125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7688508033752441,0.150493174791336,0.1360026597976684,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.6499409675598145,0.090005487203598,0.0867016911506652,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7477088570594788,0.1378175914287567,0.0971380621194839,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.52322918176651,0.050000000745058,0.0484746731817722,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7033238410949707,0.1133670583367347,0.5154092907905579,286.7796936035156,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7807922363281,1.0,0.2275195866823196,1.0,1.0,0.0,1.0,-1.060565948486328,1.0605648756027222,1.0153065659324056e-06,0.8010660409927368,0.0,0.0,0.0,35.30902862548828,25.0,-27.10446548461914,-0.0,131.7467498779297,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.7758033871650696,0.1512773931026458,0.136599525809288,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.6530593633651733,0.0894309431314468,0.0860150530934333,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7531967759132385,0.1379862427711486,0.097186304628849,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.5277201533317566,0.050000000745058,0.0484289787709713,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7078741192817688,0.1130179613828659,0.5133594274520874,286.7891540527344,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7926025390625,1.0,0.2254447638988495,1.0,1.0,0.0,1.0,-1.0579999685287476,1.0579988956451416,1.0113237749465045e-06,0.7989800572395325,0.0,0.0,0.0,34.118255615234375,25.0,10.215784072875977,-0.0,128.95687866210938,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.790086567401886,0.1531824618577957,0.1381328850984573,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.6601470112800598,0.0887126550078392,0.0851237177848815,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644379734992981,0.1385559737682342,0.0974713861942291,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365129113197327,0.050000000745058,0.0483478046953678,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.71672123670578,0.1125986576080322,0.5106837749481201,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8401184082031,1.0,0.22203029692173,1.0,1.0,0.0,1.0,-1.055802583694458,1.055801510810852,1.007916353046312e-06,0.797187089920044,0.0,0.0,0.0,32.03392028808594,25.0,62.80142974853516,-0.0,124.66567993164062,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.790086567401886,0.1531824618577957,0.1381328850984573,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.6601470112800598,0.0887126550078392,0.0851237177848815,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644379734992981,0.1385559737682342,0.0974713861942291,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365129113197327,0.050000000745058,0.0483478046953678,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.71672123670578,0.1125986576080322,0.5106837749481201,286.8333435058594,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.8401184082031,1.0,0.22203029692173,1.0,1.0,0.0,1.0,-1.055802583694458,1.055801510810852,1.007916353046312e-06,0.797187089920044,0.0,0.0,0.0,32.03392028808594,25.0,62.80142974853516,-0.0,124.66567993164062,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043599724769592,0.1554419845342636,0.1400208920240402,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677572131156921,0.0883737504482269,0.0846561565995216,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756704092025757,0.1393491625785827,0.0979395136237144,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448277592658997,0.050000000745058,0.0482793487608432,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249337434768677,0.1124560162425041,0.5094358921051025,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.90948486328125,1.0,0.2194565385580063,1.0,1.0,0.0,1.0,-1.0564885139465332,1.0564874410629272,1.00896829735575e-06,0.7977315783500671,0.0,0.0,0.0,30.309307098388672,25.0,95.04991912841795,-0.0,121.73418426513672,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043599724769592,0.1554419845342636,0.1400208920240402,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677572131156921,0.0883737504482269,0.0846561565995216,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756704092025757,0.1393491625785827,0.0979395136237144,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.5448277592658997,0.050000000745058,0.0482793487608432,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7249337434768677,0.1124560162425041,0.5094358921051025,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.90948486328125,1.0,0.2194565385580063,1.0,1.0,0.0,1.0,-1.0564885139465332,1.0564874410629272,1.00896829735575e-06,0.7977315783500671,0.0,0.0,0.0,30.309307098388672,25.0,95.04991912841795,-0.0,121.73418426513672,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176990747451782,0.1579897850751876,0.1421869248151779,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754051446914673,0.0882702022790908,0.0844509005546569,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865542769432068,0.1402918845415115,0.098531574010849,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524966716766357,0.050000000745058,0.0482219904661178,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326529622077942,0.1125040203332901,0.5091827511787415,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175701260566711,1.0,1.0,0.0,1.0,-1.0591793060302734,1.0591782331466677,1.0131255976375542e-06,0.7999008893966675,0.0,0.0,0.0,28.891986846923828,25.0,114.44131469726562,-0.0,119.83399200439452,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176990747451782,0.1579897850751876,0.1421869248151779,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754051446914673,0.0882702022790908,0.0844509005546569,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865542769432068,0.1402918845415115,0.098531574010849,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524966716766357,0.050000000745058,0.0482219904661178,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326529622077942,0.1125040203332901,0.5091827511787415,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175701260566711,1.0,1.0,0.0,1.0,-1.0591793060302734,1.0591782331466677,1.0131255976375542e-06,0.7999008893966675,0.0,0.0,0.0,28.891986846923828,25.0,114.44131469726562,-0.0,119.83399200439452,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301520347595215,0.1608828157186508,0.1446555703878402,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828490495681763,0.088325910270214,0.084420807659626,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796906590461731,0.1413390040397644,0.0992104113101959,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594740509986877,0.050000000745058,0.0481738150119781,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399830222129822,0.1126860678195953,0.5096322894096375,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.2162497192621231,1.0,1.0,0.0,1.0,-1.0634021759033203,1.0634011030197144,1.0196763469139114e-06,0.8033106327056885,0.0,0.0,0.0,27.7273063659668,25.0,125.59996032714844,-0.0,118.74799346923828,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301520347595215,0.1608828157186508,0.1446555703878402,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828490495681763,0.088325910270214,0.084420807659626,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.796906590461731,0.1413390040397644,0.0992104113101959,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594740509986877,0.050000000745058,0.0481738150119781,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399830222129822,0.1126860678195953,0.5096322894096375,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824890136719,1.0,0.2162497192621231,1.0,1.0,0.0,1.0,-1.0634021759033203,1.0634011030197144,1.0196763469139114e-06,0.8033106327056885,0.0,0.0,0.0,27.7273063659668,25.0,125.59996032714844,-0.0,118.74799346923828,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8362867832183838,0.1624385118484497,0.1460016071796417,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864492297172546,0.088398277759552,0.0844548717141151,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018463253974915,0.1418909579515457,0.0995740294456482,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.562701940536499,0.050000000745058,0.0481526553630828,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435139417648315,0.1128152683377265,0.5100570917129517,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.12939453125,1.0,0.2157702893018722,1.0,1.0,0.0,1.0,-1.0659793615341189,1.0659784078598022,1.0236885827907829e-06,0.8053926825523376,0.0,0.0,0.0,27.2253532409668,25.0,129.05809020996094,-0.0,118.45891571044922,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423906564712524,0.1640491932630539,0.1474035829305648,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899481415748596,0.088494211435318,0.0845149159431457,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066073060035706,0.1424572318792343,0.0999500155448913,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657563209533691,0.050000000745058,0.0481332316994667,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746955156326294,0.1129672825336456,0.5105943083763123,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153957188129425,1.0,1.0,0.0,1.0,-1.068806767463684,1.0688058137893677,1.0281024742653244e-06,0.8076770901679993,0.0,0.0,0.0,26.77070426940918,25.0,131.4759979248047,-0.0,118.31411743164062,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521243333816528,0.1667259633541107,0.1497440338134765,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953275203704834,0.0886889398097992,0.0846561342477798,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136340379714966,0.1433872729539871,0.1005723103880882,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703023076057434,0.050000000745058,0.0481053180992603,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522892355918884,0.113251969218254,0.5116674304008484,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2538757324219,1.0,0.2149897664785385,1.0,1.0,0.0,1.0,-1.073786735534668,1.073785662651062,1.0359069619880756e-06,0.8117009401321411,0.0,0.0,0.0,26.12970733642578,25.0,133.6765594482422,-0.0,118.34745025634766,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545526266098022,0.167412668466568,0.1503461003303527,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696628987789154,0.0887445360422134,0.0846990048885345,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152856826782227,0.1436236053705215,0.1007312312722206,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713757276535034,0.050000000745058,0.0480988919734954,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535893321037292,0.1133298501372337,0.5119712352752686,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3047790527344,287.273193359375,1.0,0.2149218469858169,1.0,1.0,0.0,1.0,-1.0751084089279177,1.0751073360443115,1.0379848163211136e-06,0.8127688765525818,0.0,0.0,0.0,25.984487533569336,25.0,133.96844482421875,-0.0,118.40155792236328,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666383028030396,0.1709465682506561,0.1534513980150222,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028625011444092,0.0890588536858558,0.0849528536200523,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230583667755127,0.1448237746953964,0.1015422642230987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763737559318542,0.050000000745058,0.04806974157691,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598721385002136,0.1137530282139778,0.5136682987213135,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147629112005233,1.0,1.0,0.0,1.0,-1.0821155309677124,1.0821144580841064,1.0490463182577514e-06,0.8184305429458618,0.0,0.0,0.0,25.339523315429688,25.0,134.22691345214844,-0.0,118.91822052001952,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666383028030396,0.1709465682506561,0.1534513980150222,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028625011444092,0.0890588536858558,0.0849528536200523,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230583667755127,0.1448237746953964,0.1015422642230987,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763737559318542,0.050000000745058,0.04806974157691,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598721385002136,0.1137530282139778,0.5136682987213135,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147629112005233,1.0,1.0,0.0,1.0,-1.0821155309677124,1.0821144580841064,1.0490463182577514e-06,0.8184305429458618,0.0,0.0,0.0,25.339523315429688,25.0,134.22691345214844,-0.0,118.91822052001952,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786059021949768,0.1746343374252319,0.1567016541957855,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086656093597412,0.0894237607717514,0.0852615982294082,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302266597747803,0.1460466682910919,0.1023740023374557,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808200836181641,0.050000000745058,0.0480448082089424,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658083438873291,0.1142210662364959,0.5156018733978271,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148606181144714,1.0,1.0,0.0,1.0,-1.0896762609481812,1.0896751880645752,1.061066654983733e-06,0.8245375752449036,0.0,0.0,0.0,24.8093376159668,25.0,133.43321228027344,-0.0,119.78609466552734,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786059021949768,0.1746343374252319,0.1567016541957855,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086656093597412,0.0894237607717514,0.0852615982294082,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302266597747803,0.1460466682910919,0.1023740023374557,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808200836181641,0.050000000745058,0.0480448082089424,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658083438873291,0.1142210662364959,0.5156018733978271,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4652404785156,1.0,0.2148606181144714,1.0,1.0,0.0,1.0,-1.0896762609481812,1.0896751880645752,1.061066654983733e-06,0.8245375752449036,0.0,0.0,0.0,24.8093376159668,25.0,133.43321228027344,-0.0,119.78609466552734,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903943300247192,0.1784632205963134,0.1600845754146576,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139155268669128,0.0898299068212509,0.0856149420142173,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369562029838562,0.1472847163677215,0.1032200455665588,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584783136844635,0.050000000745058,0.0480233170092105,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714146971702576,0.1147251054644584,0.5177218914031982,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151711285114288,1.0,1.0,0.0,1.0,-1.097694993019104,1.097693920135498,1.0739103117884952e-06,0.8310103416442871,0.0,0.0,0.0,24.373071670532227,25.0,132.80245971679688,-0.0,120.95030212402344,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8903943300247192,0.1784632205963134,0.1600845754146576,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139155268669128,0.0898299068212509,0.0856149420142173,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369562029838562,0.1472847163677215,0.1032200455665588,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.584783136844635,0.050000000745058,0.0480233170092105,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714146971702576,0.1147251054644584,0.5177218914031982,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32537841796875,287.5605773925781,1.0,0.2151711285114288,1.0,1.0,0.0,1.0,-1.097694993019104,1.097693920135498,1.0739103117884952e-06,0.8310103416442871,0.0,0.0,0.0,24.373071670532227,25.0,132.80245971679688,-0.0,120.95030212402344,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962100148200989,0.1804274618625641,0.1618220657110214,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163397669792175,0.0900463312864303,0.0858057811856269,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8401954174041748,0.1479081511497497,0.1036470904946327,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866096615791321,0.050000000745058,0.0480136275291442,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741088271141052,0.1149888932704925,0.5188416242599487,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290100097656,287.608154296875,1.0,0.2153938859701156,1.0,1.0,0.0,1.0,-1.1018543243408203,1.1018532514572144,1.0806109003169697e-06,0.8343657851219177,0.0,0.0,0.0,24.184022903442383,25.0,132.56787109375,-0.0,121.62881469726562,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019710421562196,0.1824244111776352,0.1635897010564804,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186626195907593,0.0902711153030395,0.0860053077340126,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433669805526733,0.1485343128442764,0.1040765270590782,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883460640907288,0.050000000745058,0.0480045415461063,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767391800880432,0.1152600198984146,0.5199978947639465,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326721191406,287.6557006835937,1.0,0.2156566232442855,1.0,1.0,0.0,1.0,-1.1061078310012815,1.1061067581176758,1.0874904319280176e-06,0.8377957344055176,0.0,0.0,0.0,24.011632919311523,25.0,132.37750244140625,-0.0,122.3660659790039,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139648079872132,0.1865145415067672,0.167212888598442,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230827212333679,0.0907444208860397,0.0864287391304969,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495516777038574,0.1497945636510849,0.1049420684576034,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915889143943787,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818403244018555,0.1158231645822525,0.5224130153656006,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162883579730987,1.0,1.0,0.0,1.0,-1.1148825883865356,1.1148815155029297,1.1017712040484184e-06,0.8448683619499207,0.0,0.0,0.0,23.7093505859375,25.0,132.1029052734375,-0.0,124.001953125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139648079872132,0.1865145415067672,0.167212888598442,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230827212333679,0.0907444208860397,0.0864287391304969,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495516777038574,0.1497945636510849,0.1049420684576034,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915889143943787,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818403244018555,0.1158231645822525,0.5224130153656006,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162883579730987,1.0,1.0,0.0,1.0,-1.1148825883865356,1.1148815155029297,1.1017712040484184e-06,0.8448683619499207,0.0,0.0,0.0,23.7093505859375,25.0,132.1029052734375,-0.0,124.001953125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266700148582458,0.1907680034637451,0.1709649264812469,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273176312446594,0.0912533551454544,0.0868850648403167,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555966019630432,0.1510675549507141,0.1058167964220047,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867880463600159,0.1164135485887527,0.5249584913253784,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170455008745193,1.0,1.0,0.0,1.0,-1.12402081489563,1.1240196228027344,1.1167719549121102e-06,0.852230966091156,0.0,0.0,0.0,23.45287132263184,25.0,131.93544006347656,-0.0,125.8387680053711,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9266700148582458,0.1907680034637451,0.1709649264812469,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273176312446594,0.0912533551454544,0.0868850648403167,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555966019630432,0.1510675549507141,0.1058167964220047,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945912599563599,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867880463600159,0.1164135485887527,0.5249584913253784,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34722900390625,287.8456115722656,1.0,0.2170455008745193,1.0,1.0,0.0,1.0,-1.12402081489563,1.1240196228027344,1.1167719549121102e-06,0.852230966091156,0.0,0.0,0.0,23.45287132263184,25.0,131.93544006347656,-0.0,125.8387680053711,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398515224456788,0.1953054070472717,0.1749584972858429,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316228747367859,0.0918151289224624,0.087389200925827,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617245554924011,0.1523613780736923,0.1067054867744445,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975281596183777,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917824983596802,0.1170337423682212,0.5276358723640442,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.2179146856069564,1.0,1.0,0.0,1.0,-1.1336820125579834,1.1336809396743774,1.1327701940899717e-06,0.860005795955658,0.0,0.0,0.0,23.220521926879883,25.0,131.84750366210938,-0.0,127.88187408447266,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
