time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398515224456788,0.1953054070472717,0.1749584972858429,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316228747367859,0.0918151289224624,0.087389200925827,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617245554924011,0.1523613780736923,0.1067054867744445,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975281596183777,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917824983596802,0.1170337423682212,0.5276358723640442,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549194335937,287.9404602050781,1.0,0.2179146856069564,1.0,1.0,0.0,1.0,-1.1336820125579834,1.1336809396743774,1.1327701940899717e-06,0.860005795955658,0.0,0.0,0.0,23.220521926879883,25.0,131.84750366210938,-0.0,127.88187408447266,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952863872051239,0.2000221759080886,0.1791398078203201,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360270023345947,0.0924229472875595,0.0879398211836814,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679319024085999,0.1536732167005539,0.1076078787446022,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004013419151306,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968246936798096,0.1176858618855476,0.5304588675498962,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188868969678878,1.0,1.0,0.0,1.0,-1.143816590309143,1.143815517425537,1.1496969136715052e-06,0.8681395649909973,0.0,0.0,0.0,23.01051902770996,25.0,131.81321716308594,-0.0,130.12139892578125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952863872051239,0.2000221759080886,0.1791398078203201,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360270023345947,0.0924229472875595,0.0879398211836814,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679319024085999,0.1536732167005539,0.1076078787446022,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004013419151306,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968246936798096,0.1176858618855476,0.5304588675498962,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36297607421875,288.0353088378906,1.0,0.2188868969678878,1.0,1.0,0.0,1.0,-1.143816590309143,1.143815517425537,1.1496969136715052e-06,0.8681395649909973,0.0,0.0,0.0,23.01051902770996,25.0,131.81321716308594,-0.0,130.12139892578125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591254591941832,0.202428936958313,0.1812771111726761,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382590770721436,0.0927419736981391,0.0882301181554794,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710501790046692,0.1543352305889129,0.1080635711550712,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018061637878418,0.050000000745058,0.0479377545416355,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993502020835876,0.1180232912302017,0.5319234132766724,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.0827331542969,1.0,0.219407707452774,1.0,1.0,0.0,1.0,-1.1490272283554075,1.1490260362625122,1.1584552339627407e-06,0.8723099827766418,0.0,0.0,0.0,22.91411590576172,25.0,131.8068389892578,-0.0,131.3082733154297,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651759266853333,0.2048646658658981,0.1834413558244705,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740514874458313,0.0930707603693008,0.088529847562313,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741783499717712,0.1550013124942779,0.1085221916437149,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031917333602905,0.050000000745058,0.047931220382452,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018786311149597,0.1183679401874542,0.5334217548370361,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199499905109405,1.0,1.0,0.0,1.0,-1.1543257236480713,1.1543245315551758,1.1674010238493793e-06,0.8765437006950378,0.0,0.0,0.0,22.82299995422364,25.0,131.80487060546875,-0.0,132.53793334960938,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9752535820007324,0.2092187702655792,0.1873117089271545,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445566058158875,0.0936726629734039,0.0890799090266227,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797153234481812,0.1561837345361709,0.1093365773558616,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055924892425537,0.050000000745058,0.0479200296103954,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.806338906288147,0.1189914420247078,0.5361372232437134,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778381347656,288.2136535644531,1.0,0.2209532558917999,1.0,1.0,0.0,1.0,-1.163854956626892,1.1638537645339966,1.1835940085802577e-06,0.8841445446014404,0.0,0.0,0.0,22.67413711547852,25.0,131.80833435058594,-0.0,134.80299377441406,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765685200691224,0.2098189294338226,0.1878453493118286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451158761978149,0.0937569886445999,0.0891570895910263,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804741501808167,0.1563460230827331,0.1094483584165573,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059168577194214,0.050000000745058,0.0479185320436954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069437742233276,0.1190781071782112,0.5365150570869446,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210946530103683,1.0,1.0,0.0,1.0,-1.1651740074157717,1.165172815322876,1.1858459174618474e-06,0.885195255279541,0.0,0.0,0.0,22.654861450195312,25.0,131.80926513671875,-0.0,135.1216278076172,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986965835094452,0.214880034327507,0.1923458725214004,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498733997344971,0.0944800823926925,0.0898199528455734,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868531584739685,0.1577086299657821,0.1103869900107383,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090803146362,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119184374809265,0.1198154538869857,0.539732813835144,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223134487867355,1.0,1.0,0.0,1.0,-1.176345705986023,1.1763445138931274,1.2050614941472304e-06,0.8941293954849243,0.0,0.0,0.0,22.50253295898437,25.0,131.81973266601562,-0.0,137.86659240722656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.986965835094452,0.214880034327507,0.1923458725214004,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498733997344971,0.0944800823926925,0.0898199528455734,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868531584739685,0.1577086299657821,0.1103869900107383,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086090803146362,0.050000000745058,0.0479062087833881,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119184374809265,0.1198154538869857,0.539732813835144,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863830566406,288.3199157714844,1.0,0.2223134487867355,1.0,1.0,0.0,1.0,-1.176345705986023,1.1763445138931274,1.2050614941472304e-06,0.8941293954849243,0.0,0.0,0.0,22.50253295898437,25.0,131.81973266601562,-0.0,137.86659240722656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962356686592102,0.2200503349304199,0.1969409734010696,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547107338905334,0.0952391773462295,0.0905177816748619,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893201470375061,0.1590907275676727,0.1113394573330879,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111961007118225,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167173862457275,0.1205794662237167,0.543074369430542,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235977351665496,1.0,1.0,0.0,1.0,-1.187698483467102,1.1876972913742063,1.2248324310348837e-06,0.9032496213912964,0.0,0.0,0.0,22.37215614318848,25.0,131.83096313476562,-0.0,140.76760864257812,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962356686592102,0.2200503349304199,0.1969409734010696,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547107338905334,0.0952391773462295,0.0905177816748619,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893201470375061,0.1590907275676727,0.1113394573330879,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111961007118225,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167173862457275,0.1205794662237167,0.543074369430542,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.393798828125,288.414794921875,1.0,0.2235977351665496,1.0,1.0,0.0,1.0,-1.187698483467102,1.1876972913742063,1.2248324310348837e-06,0.9032496213912964,0.0,0.0,0.0,22.37215614318848,25.0,131.83096313476562,-0.0,140.76760864257812,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.989633560180664,0.2260206788778305,0.1946555376052856,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7532544136047363,0.0960256233811378,0.0912685543298721,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8915309906005859,0.1604849696159362,0.1123203262686729,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081796884536743,0.050000000745058,0.0479080341756343,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8147234916687012,0.1213688775897026,0.5466407537460327,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049987792969,288.5093994140625,1.0,0.224689096212387,1.0,1.0,0.0,1.0,-1.191595196723938,1.1915940046310425,1.2317062783040456e-06,0.9064270853996276,0.0,0.0,0.0,22.77143287658692,25.0,131.48707580566406,-0.0,142.6373291015625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004272460937,0.989633560180664,0.2260206788778305,0.1946555376052856,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7532544136047363,0.0960256233811378,0.0912685543298721,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8915309906005859,0.1604849696159362,0.1123203262686729,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081796884536743,0.050000000745058,0.0479080341756343,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.8147234916687012,0.1213688775897026,0.5466407537460327,288.4996337890625,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4049987792969,288.5093994140625,1.0,0.224689096212387,1.0,1.0,0.0,1.0,-1.191595196723938,1.1915940046310425,1.2317062783040456e-06,0.9064270853996276,0.0,0.0,0.0,22.77143287658692,25.0,131.48707580566406,-0.0,142.6373291015625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.984602987766266,0.2294999808073043,0.1927635073661804,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521695494651794,0.096431940793991,0.0916571393609047,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8902146816253662,0.1611895710229873,0.1128165125846862,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063178181648254,0.050000000745058,0.0479164980351924,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133401870727539,0.1217856705188751,0.5485134124755859,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136657714844,288.5564880371094,1.0,0.2251477837562561,1.0,1.0,0.0,1.0,-1.1924989223480225,1.192497730255127,1.2332684491411785e-06,0.9071203470230104,0.0,0.0,0.0,22.9984130859375,25.0,131.25999450683594,-0.0,143.36993408203125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983658254146576,0.2331438064575195,0.1922374069690704,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530484795570374,0.0968508794903755,0.0920478403568267,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913595080375671,0.1619032323360443,0.1133117154240608,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061819791793823,0.050000000745058,0.0479171089828014,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140877485275269,0.1222234964370727,0.5504317879676819,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42352294921875,288.6034851074219,1.0,0.2256123423576355,1.0,1.0,0.0,1.0,-1.195400357246399,1.195399045944214,1.238310005646781e-06,0.9093673229217528,0.0,0.0,0.0,23.05467796325684,25.0,131.1085205078125,-0.0,144.28533935546875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834582805633544,0.2404999136924743,0.1918341368436813,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555360794067383,0.0977224260568618,0.092859961092472,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944957256317139,0.1633542627096176,0.1143176853656768,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606479823589325,0.050000000745058,0.0479157008230686,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163630962371826,0.1231467798352241,0.5544960498809814,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265326678752899,1.0,1.0,0.0,1.0,-1.2018325328826904,1.201831340789795,1.2494949714891843e-06,0.9142991900444032,0.0,0.0,0.0,23.10944175720215,28.0,131.07054138183594,-0.0,146.24757385253906,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834582805633544,0.2404999136924743,0.1918341368436813,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555360794067383,0.0977224260568618,0.092859961092472,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944957256317139,0.1633542627096176,0.1143176853656768,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606479823589325,0.050000000745058,0.0479157008230686,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163630962371826,0.1231467798352241,0.5544960498809814,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423522949219,288.6976928710937,1.0,0.2265326678752899,1.0,1.0,0.0,1.0,-1.2018325328826904,1.201831340789795,1.2494949714891843e-06,0.9142991900444032,0.0,0.0,0.0,23.10944175720215,28.0,131.07054138183594,-0.0,146.24757385253906,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849222302436828,0.2477419972419738,0.1948545426130294,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552710175514221,0.0986444354057312,0.0937297344207763,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940789699554443,0.1648415029048919,0.1153564527630806,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042448878288269,0.050000000745058,0.0479259267449379,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157006502151489,0.1241216734051704,0.5588651895523071,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287341058254242,1.0,1.0,0.0,1.0,-1.2130025625228882,1.213001370429993,1.269226572730986e-06,0.9230425357818604,0.0,0.0,0.0,23.52954864501953,31.0,131.234375,-0.0,150.3397674560547,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849222302436828,0.2477419972419738,0.1948545426130294,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552710175514221,0.0986444354057312,0.0937297344207763,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940789699554443,0.1648415029048919,0.1153564527630806,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042448878288269,0.050000000745058,0.0479259267449379,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157006502151489,0.1241216734051704,0.5588651895523071,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7920227050781,1.0,0.2287341058254242,1.0,1.0,0.0,1.0,-1.2130025625228882,1.213001370429993,1.269226572730986e-06,0.9230425357818604,0.0,0.0,0.0,23.52954864501953,31.0,131.234375,-0.0,150.3397674560547,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987773597240448,0.2543874382972717,0.2012704759836197,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523103356361389,0.0996165126562118,0.0946595296263694,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901724815368652,0.1663621068000793,0.1164282485842704,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994725227355957,0.050000000745058,0.0479483157396316,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120700716972351,0.1251167804002761,0.5634222030639648,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320115119218826,1.0,1.0,0.0,1.0,-1.2286016941070557,1.2286003828048706,1.297217863793776e-06,0.9353603720664978,0.0,0.0,0.0,24.32638168334961,34.0,131.61724853515625,-0.0,156.6071319580078,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987773597240448,0.2543874382972717,0.2012704759836197,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523103356361389,0.0996165126562118,0.0946595296263694,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901724815368652,0.1663621068000793,0.1164282485842704,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994725227355957,0.050000000745058,0.0479483157396316,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120700716972351,0.1251167804002761,0.5634222030639648,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320115119218826,1.0,1.0,0.0,1.0,-1.2286016941070557,1.2286003828048706,1.297217863793776e-06,0.9353603720664978,0.0,0.0,0.0,24.32638168334961,34.0,131.61724853515625,-0.0,156.6071319580078,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912516474723816,0.2603794038295746,0.2103792577981948,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473247051239014,0.1006384789943695,0.0956474840641021,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835746645927429,0.1679132878780365,0.1175299361348152,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926249623298645,0.050000000745058,0.0479817688465118,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058924674987793,0.126106709241867,0.56803297996521,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361946552991867,1.0,1.0,0.0,1.0,-1.2476168870925903,1.2476155757904053,1.332049123448087e-06,0.9505609273910522,0.0,0.0,0.0,25.461502075195312,37.0,132.0398406982422,-0.0,164.79058837890625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912516474723816,0.2603794038295746,0.2103792577981948,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473247051239014,0.1006384789943695,0.0956474840641021,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835746645927429,0.1679132878780365,0.1175299361348152,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926249623298645,0.050000000745058,0.0479817688465118,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058924674987793,0.126106709241867,0.56803297996521,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361946552991867,1.0,1.0,0.0,1.0,-1.2476168870925903,1.2476155757904053,1.332049123448087e-06,0.9505609273910522,0.0,0.0,0.0,25.461502075195312,37.0,132.0398406982422,-0.0,164.79058837890625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930073618888856,0.2631403803825378,0.2157549858093261,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442465424537659,0.101168192923069,0.0961631685495376,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794743418693542,0.1686996817588806,0.1180913746356964,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885350704193115,0.050000000745058,0.0480025522410869,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019395470619202,0.1265951991081237,0.5703332424163818,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385760396718979,1.0,1.0,0.0,1.0,-1.2581480741500854,1.2581467628479004,1.3516345234165783e-06,0.9590144157409668,0.0,0.0,0.0,26.15006446838379,37.0,132.2409210205078,-0.0,169.54901123046875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946695566177368,0.2657564580440521,0.2215712815523147,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408634424209595,0.101710595190525,0.0966935157775878,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749484419822693,0.1694931834936142,0.1186597794294357,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840615630149841,0.050000000745058,0.0480260290205478,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975502014160156,0.1270782351493835,0.5726233124732971,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411266714334488,1.0,1.0,0.0,1.0,-1.2692252397537231,1.269223928451538,1.3724906011702842e-06,0.9679632782936096,0.0,0.0,0.0,26.917999267578125,25.0,132.4256591796875,-0.0,174.72665405273438,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935810565948486,0.271697849035263,0.2176681607961654,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463691830635071,0.102769985795021,0.0976729094982147,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815910816192627,0.1710203140974044,0.1197120770812034,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870691537857056,0.050000000745058,0.0480100512504577,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031554818153381,0.1279880851507187,0.5766381621360779,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404282689094543,1.0,1.0,0.0,1.0,-1.2717924118041992,1.2717909812927246,1.3775512570646242e-06,0.9702621102333068,0.0,0.0,0.0,26.559059143066406,25.0,132.03428649902344,-0.0,174.7745819091797,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934356808662416,0.2720061838626861,0.2171748727560043,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468681335449219,0.1028150022029876,0.0977130606770515,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822089433670044,0.1710844486951828,0.119755171239376,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874475836753845,0.050000000745058,0.0480080768465995,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036987781524658,0.1280269473791122,0.5767999291419983,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402993142604828,1.0,1.0,0.0,1.0,-1.2714924812316897,1.2714910507202148,1.3769855513601217e-06,0.970023512840271,0.0,0.0,0.0,26.504371643066406,28.0,131.9894256591797,-0.0,174.55967712402344,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817672967910768,0.282612144947052,0.1885331720113754,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739964723587036,0.1040229424834251,0.0987245514988899,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160934686660768,0.1727610826492309,0.1208311021327972,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.772424042224884,0.1040276065468788,0.0981320738792419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312965035438538,0.1291066259145736,0.5809682607650757,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420418411493301,1.0,1.0,0.0,1.0,-1.3047760725021362,1.3047746419906616,1.440596065549471e-06,0.996383249759674,0.0,0.0,0.0,24.389083862304688,31.0,132.6144256591797,-0.0,180.8147735595703,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817672967910768,0.282612144947052,0.1885331720113754,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739964723587036,0.1040229424834251,0.0987245514988899,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160934686660768,0.1727610826492309,0.1208311021327972,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.772424042224884,0.1040276065468788,0.0981320738792419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312965035438538,0.1291066259145736,0.5809682607650757,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052795410156,289.2677001953125,1.0,0.2420418411493301,1.0,1.0,0.0,1.0,-1.3047760725021362,1.3047746419906616,1.440596065549471e-06,0.996383249759674,0.0,0.0,0.0,24.389083862304688,31.0,132.6144256591797,-0.0,180.8147735595703,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848104119300842,0.2933908402919769,0.1946147978305816,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716394066810608,0.1052651554346084,0.099912092089653,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122360348701476,0.1744584292173385,0.1220271214842796,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613329291343689,0.0998667851090431,0.0959659442305564,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281487822532654,0.1302275508642196,0.5860922932624817,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883178710937,289.3634338378906,1.0,0.2449370920658111,1.0,1.0,0.0,1.0,-1.3184902667999268,1.318488836288452,1.4671015833300771e-06,1.0069572925567627,0.0,0.0,0.0,25.11972999572754,34.0,132.52220153808594,-0.0,187.0595245361328,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848104119300842,0.2933908402919769,0.1946147978305816,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716394066810608,0.1052651554346084,0.099912092089653,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122360348701476,0.1744584292173385,0.1220271214842796,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613329291343689,0.0998667851090431,0.0959659442305564,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281487822532654,0.1302275508642196,0.5860922932624817,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5883178710937,289.3634338378906,1.0,0.2449370920658111,1.0,1.0,0.0,1.0,-1.3184902667999268,1.318488836288452,1.4671015833300771e-06,1.0069572925567627,0.0,0.0,0.0,25.11972999572754,34.0,132.52220153808594,-0.0,187.0595245361328,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988828420639038,0.3016365170478821,0.2038561850786209,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666729688644409,0.1065697148442268,0.1011620610952377,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050493240356444,0.1761960238218307,0.1232558861374855,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470780611038208,0.0976072624325752,0.0934399738907814,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822187066078186,0.1312793046236038,0.5910646915435791,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487494945526123,1.0,1.0,0.0,1.0,-1.335493803024292,1.3354923725128174,1.5004576425781124e-06,1.0201177597045898,0.0,0.0,0.0,26.21237564086914,37.0,132.3325958251953,-0.0,195.392578125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.988828420639038,0.3016365170478821,0.2038561850786209,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666729688644409,0.1065697148442268,0.1011620610952377,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050493240356444,0.1761960238218307,0.1232558861374855,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470780611038208,0.0976072624325752,0.0934399738907814,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822187066078186,0.1312793046236038,0.5910646915435791,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487494945526123,1.0,1.0,0.0,1.0,-1.335493803024292,1.3354923725128174,1.5004576425781124e-06,1.0201177597045898,0.0,0.0,0.0,26.21237564086914,37.0,132.3325958251953,-0.0,195.392578125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908124804496764,0.3053360879421234,0.2091261893510818,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637233734130859,0.1072500944137573,0.1018157973885536,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010021686553956,0.1770810931921005,0.1238838285207748,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410501837730408,0.0969818085432052,0.09272450953722,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185826539993286,0.131779670715332,0.5934317111968994,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509616613388061,1.0,1.0,0.0,1.0,-1.345340132713318,1.3453385829925537,1.5200496363831917e-06,1.0277907848358154,0.0,0.0,0.0,26.86335182189941,37.0,132.33848571777344,-0.0,200.34912109375,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927021265029908,0.3088600039482116,0.2147682309150695,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605170607566833,0.1079483851790428,0.1024891883134841,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966189622879028,0.1779759675264358,0.1245205327868461,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354680895805359,0.0965815186500549,0.0922616943717002,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145940899848938,0.1322734802961349,0.595761775970459,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64166259765625,289.553955078125,1.0,0.2533552348613739,1.0,1.0,0.0,1.0,-1.355926275253296,1.3559247255325315,1.541397637083719e-06,1.0361422300338743,0.0,0.0,0.0,27.585351943969727,40.0,132.3818817138672,-0.0,205.8032989501953,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
