time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959917068481444,0.3155304789543152,0.2269398272037506,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494918346405,0.1093948930501937,0.1038912683725357,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869391083717346,0.1797932684421539,0.1258185505867004,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249866724014282,0.0962326526641845,0.0918466672301292,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805459201335907,0.1332612633705139,0.6004237532615662,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586166262626648,1.0,1.0,0.0,1.0,-1.378875970840454,1.3788743019104004,1.5886402024989366e-06,1.0545437335968018,0.0,0.0,0.0,29.241661071777344,43.0,132.5176239013672,-0.0,218.1098480224609,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959917068481444,0.3155304789543152,0.2269398272037506,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494918346405,0.1093948930501937,0.1038912683725357,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869391083717346,0.1797932684421539,0.1258185505867004,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249866724014282,0.0962326526641845,0.0918466672301292,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805459201335907,0.1332612633705139,0.6004237532615662,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586166262626648,1.0,1.0,0.0,1.0,-1.378875970840454,1.3788743019104004,1.5886402024989366e-06,1.0545437335968018,0.0,0.0,0.0,29.241661071777344,43.0,132.5176239013672,-0.0,218.1098480224609,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218488693237304,0.2399054914712906,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458961009979248,0.1109043806791305,0.1053631231188774,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763571977615356,0.1816469579935073,0.1271487921476364,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145668864250183,0.0962544605135917,0.0918518081307411,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950778007507324,0.1342639625072479,0.6051806211471558,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.264396995306015,1.0,1.0,0.0,1.0,-1.403519630432129,1.4035179615020752,1.6404815141868312e-06,1.074364185333252,0.0,0.0,0.0,31.176231384277344,46.0,132.65496826171875,-0.0,232.118896484375,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218488693237304,0.2399054914712906,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458961009979248,0.1109043806791305,0.1053631231188774,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763571977615356,0.1816469579935073,0.1271487921476364,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7145668864250183,0.0962544605135917,0.0918518081307411,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950778007507324,0.1342639625072479,0.6051806211471558,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.63006591796875,289.7450866699219,1.0,0.264396995306015,1.0,1.0,0.0,1.0,-1.403519630432129,1.4035179615020752,1.6404815141868312e-06,1.074364185333252,0.0,0.0,0.0,31.176231384277344,46.0,132.65496826171875,-0.0,232.118896484375,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327948659658432,0.2531669735908508,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380255460739136,0.1124754920601844,0.1069030165672302,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653296232223511,0.1835381388664245,0.1285120099782943,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034326791763306,0.0964915603399276,0.0921003594994545,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841668128967285,0.1352874189615249,0.6100720763206482,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705647051334381,1.0,1.0,0.0,1.0,-1.429094672203064,1.4290928840637207,1.6954497823462589e-06,1.0949381589889526,0.0,0.0,0.0,33.379974365234375,49.0,132.74903869628906,-0.0,247.61489868164065,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.327948659658432,0.2531669735908508,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380255460739136,0.1124754920601844,0.1069030165672302,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653296232223511,0.1835381388664245,0.1285120099782943,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034326791763306,0.0964915603399276,0.0921003594994545,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841668128967285,0.1352874189615249,0.6100720763206482,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705647051334381,1.0,1.0,0.0,1.0,-1.429094672203064,1.4290928840637207,1.6954497823462589e-06,1.0949381589889526,0.0,0.0,0.0,33.379974365234375,49.0,132.74903869628906,-0.0,247.61489868164065,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339330852031708,0.2663931250572204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301927208900452,0.1141085624694824,0.1085101291537284,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543878197669983,0.1854680478572845,0.1299084722995758,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922664046287537,0.0968669801950454,0.0925034284591674,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773241400718689,0.1363332718610763,0.6151042580604553,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.277001678943634,1.0,1.0,0.0,1.0,-1.4551033973693848,1.4551016092300415,1.7524785107525531e-06,1.115767478942871,0.0,0.0,0.0,35.82383728027344,52.0,132.78662109375,-0.0,264.4013061523437,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339330852031708,0.2663931250572204,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301927208900452,0.1141085624694824,0.1085101291537284,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543878197669983,0.1854680478572845,0.1299084722995758,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922664046287537,0.0968669801950454,0.0925034284591674,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.773241400718689,0.1363332718610763,0.6151042580604553,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053771972656,289.9365234375,1.0,0.277001678943634,1.0,1.0,0.0,1.0,-1.4551033973693848,1.4551016092300415,1.7524785107525531e-06,1.115767478942871,0.0,0.0,0.0,35.82383728027344,52.0,132.78662109375,-0.0,264.4013061523437,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369015455245971,0.2730028033256531,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263997197151184,0.1149487942457199,0.1093384623527526,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491432666778564,0.1864480227231979,0.130618929862976,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868960857391357,0.0970939546823501,0.092747651040554,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679725289344788,0.1368651241064071,0.6176716685295105,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992736816406,289.984375,1.0,0.2802923023700714,1.0,1.0,0.0,1.0,-1.4682596921920776,1.468258023262024,1.7817438902056892e-06,1.1262521743774414,0.0,0.0,0.0,37.1165885925293,52.0,132.78814697265625,-0.0,273.24481201171875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398553133010864,0.2796430289745331,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227270603179932,0.1158052757382392,0.1101832464337349,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844124972820282,0.1874383836984634,0.131337434053421,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817430853843689,0.0973434001207351,0.093015544116497,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629172205924988,0.1374031901359558,0.6202725172042847,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836202979087829,1.0,1.0,0.0,1.0,-1.4815516471862793,1.481549859046936,1.811598281165061e-06,1.1368123292922974,0.0,0.0,0.0,38.445308685302734,40.0,132.7837677001953,-0.0,282.3836975097656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467479050159454,0.2787257134914398,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267722487449646,0.1175504326820373,0.1118158847093582,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478409051895142,0.1894351541996002,0.1327208429574966,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838211417198181,0.0978843197226524,0.0935067310929298,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.765718400478363,0.1384937167167663,0.6250948309898376,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842475771903991,1.0,1.0,0.0,1.0,-1.4904636144638062,1.490461826324463,1.831875238167413e-06,1.1439677476882937,0.0,0.0,0.0,38.458717346191406,43.0,132.30738830566406,-0.0,286.36669921875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467479050159454,0.2787257134914398,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267722487449646,0.1175504326820373,0.1118158847093582,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478409051895142,0.1894351541996002,0.1327208429574966,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838211417198181,0.0978843197226524,0.0935067310929298,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.765718400478363,0.1384937167167663,0.6250948309898376,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842475771903991,1.0,1.0,0.0,1.0,-1.4904636144638062,1.490461826324463,1.831875238167413e-06,1.1439677476882937,0.0,0.0,0.0,38.458717346191406,43.0,132.30738830566406,-0.0,286.36669921875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552030026912689,0.279293805360794,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297327518463135,0.1193849816918373,0.113530546426773,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502073287963867,0.1914996355772018,0.1341497898101806,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848330497741699,0.0985204875469207,0.0940871760249137,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673441171646118,0.1396972984075546,0.630361020565033,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863559424877167,1.0,1.0,0.0,1.0,-1.5019317865371704,1.5019298791885376,1.8578704157334869e-06,1.152880072593689,0.0,0.0,0.0,38.75999069213867,46.0,131.68899536132812,-0.0,292.28289794921875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552030026912689,0.279293805360794,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297327518463135,0.1193849816918373,0.113530546426773,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502073287963867,0.1914996355772018,0.1341497898101806,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848330497741699,0.0985204875469207,0.0940871760249137,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673441171646118,0.1396972984075546,0.630361020565033,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863559424877167,1.0,1.0,0.0,1.0,-1.5019317865371704,1.5019298791885376,1.8578704157334869e-06,1.152880072593689,0.0,0.0,0.0,38.75999069213867,46.0,131.68899536132812,-0.0,292.28289794921875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641113936901092,0.2820727229118347,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314619421958923,0.1216605454683303,0.1155443638563156,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508057594299316,0.1939736157655716,0.1357804834842682,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846978068351746,0.0996015965938568,0.094970665872097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675465941429138,0.1413560807704925,0.6371354460716248,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895200550556183,1.0,1.0,0.0,1.0,-1.5188331604003906,1.5188313722610474,1.896771550491394e-06,1.1661603450775146,0.0,0.0,0.0,39.53459167480469,49.0,131.61163330078125,-0.0,302.0005798339844,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641113936901092,0.2820727229118347,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314619421958923,0.1216605454683303,0.1155443638563156,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508057594299316,0.1939736157655716,0.1357804834842682,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846978068351746,0.0996015965938568,0.094970665872097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675465941429138,0.1413560807704925,0.6371354460716248,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895200550556183,1.0,1.0,0.0,1.0,-1.5188331604003906,1.5188313722610474,1.896771550491394e-06,1.1661603450775146,0.0,0.0,0.0,39.53459167480469,49.0,131.61163330078125,-0.0,302.0005798339844,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736251592636108,0.2852394878864288,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734047532081604,0.1245830729603767,0.1181860640645027,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851867139339447,0.1970317661762237,0.1378356665372848,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858423948287964,0.1013365313410759,0.0964882299304008,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685868144035339,0.143661692738533,0.6468995213508606,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936763167381286,1.0,1.0,0.0,1.0,-1.5418145656585691,1.5418126583099363,1.950557134478004e-06,1.1842658519744873,0.0,0.0,0.0,40.49949645996094,52.0,131.80274963378906,-0.0,315.2926025390625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736251592636108,0.2852394878864288,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.734047532081604,0.1245830729603767,0.1181860640645027,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851867139339447,0.1970317661762237,0.1378356665372848,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858423948287964,0.1013365313410759,0.0964882299304008,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685868144035339,0.143661692738533,0.6468995213508606,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936763167381286,1.0,1.0,0.0,1.0,-1.5418145656585691,1.5418126583099363,1.950557134478004e-06,1.1842658519744873,0.0,0.0,0.0,40.49949645996094,52.0,131.80274963378906,-0.0,315.2926025390625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785703778266907,0.2870368659496307,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.735516369342804,0.1262363195419311,0.1197025924921035,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524322509765625,0.198725014925003,0.1389886438846588,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867196559906006,0.1023983135819435,0.0974451974034309,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692683935165405,0.1450029015541076,0.6526985168457031,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960950136184692,1.0,1.0,0.0,1.0,-1.555286526679993,1.5552845001220703,1.982550656975945e-06,1.194891095161438,0.0,0.0,0.0,41.06175994873047,52.0,131.94876098632812,-0.0,323.240234375,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836206197738647,0.289002388715744,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.737038791179657,0.1279989778995514,0.121329590678215,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529642224311829,0.2005089968442917,0.1402099877595901,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877195835113525,0.1035704761743545,0.0985138639807701,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699899673461914,0.1464491486549377,0.6590052247047424,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65234375,290.50665283203125,1.0,0.2987218797206878,1.0,1.0,0.0,1.0,-1.5699189901351929,1.5699169635772705,2.0176844373054337e-06,1.206436276435852,0.0,0.0,0.0,41.68006896972656,55.0,132.1060333251953,-0.0,332.03179931640625,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393991619348526,0.2934429049491882,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740153968334198,0.1318163424730301,0.1248755827546119,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853868842124939,0.204315185546875,0.1428298503160476,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899612545967102,0.106207862496376,0.1009450852870941,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714582681655884,0.1496154516935348,0.6729301810264587,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045448064804077,1.0,1.0,0.0,1.0,-1.6022871732711792,1.6022850275039673,2.0968157059542136e-06,1.2319809198379517,0.0,0.0,0.0,43.08359909057617,58.0,132.4169158935547,-0.0,352.0976867675781,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.393991619348526,0.2934429049491882,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740153968334198,0.1318163424730301,0.1248755827546119,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853868842124939,0.204315185546875,0.1428298503160476,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899612545967102,0.106207862496376,0.1009450852870941,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714582681655884,0.1496154516935348,0.6729301810264587,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045448064804077,1.0,1.0,0.0,1.0,-1.6022871732711792,1.6022850275039673,2.0968157059542136e-06,1.2319809198379517,0.0,0.0,0.0,43.08359909057617,58.0,132.4169158935547,-0.0,352.0976867675781,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046773612499237,0.2985058426856994,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433100342750549,0.1359836012125015,0.1287673264741897,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545605540275574,0.2084032446146011,0.1456563770771026,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304962158203,0.1091933846473693,0.1037215888500213,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729087471961975,0.153100237250328,0.6883633732795715,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110411465167999,1.0,1.0,0.0,1.0,-1.6382919549942017,1.6382896900177002,2.1871142052987125e-06,1.2603925466537476,0.0,0.0,0.0,44.69889450073242,61.0,132.68917846679688,-0.0,375.4278869628906,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046773612499237,0.2985058426856994,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433100342750549,0.1359836012125015,0.1287673264741897,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545605540275574,0.2084032446146011,0.1456563770771026,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924304962158203,0.1091933846473693,0.1037215888500213,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729087471961975,0.153100237250328,0.6883633732795715,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110411465167999,1.0,1.0,0.0,1.0,-1.6382919549942017,1.6382896900177002,2.1871142052987125e-06,1.2603925466537476,0.0,0.0,0.0,44.69889450073242,61.0,132.68917846679688,-0.0,375.4278869628906,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156525433063507,0.304077535867691,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465205192565918,0.1404724568128585,0.1329730302095413,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551112413406372,0.2127485424280166,0.1486687958240509,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695105791091919,0.1124955043196678,0.106808416545391,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568688452243805,0.705122709274292,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181207478046417,1.0,1.0,0.0,1.0,-1.6774731874465942,1.6774709224700928,2.2880963115312625e-06,1.2912964820861816,0.0,0.0,0.0,46.50722503662109,64.0,132.90518188476562,-0.0,402.0145568847656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156525433063507,0.304077535867691,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465205192565918,0.1404724568128585,0.1329730302095413,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551112413406372,0.2127485424280166,0.1486687958240509,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.695105791091919,0.1124955043196678,0.106808416545391,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743634581565857,0.1568688452243805,0.705122709274292,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181207478046417,1.0,1.0,0.0,1.0,-1.6774731874465942,1.6774709224700928,2.2880963115312625e-06,1.2912964820861816,0.0,0.0,0.0,46.50722503662109,64.0,132.90518188476562,-0.0,402.0145568847656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269105792045593,0.3100086748600006,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449683189392,0.1452630311250686,0.1374702453613281,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556345105171204,0.2173347026109695,0.1518532335758209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698018491268158,0.1160918474197387,0.1101806089282035,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758958339691162,0.1608979254961013,0.7230833768844604,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256957530975342,1.0,1.0,0.0,1.0,-1.719430923461914,1.719428539276123,2.399365712335566e-06,1.324366331100464,0.0,0.0,0.0,48.48316192626953,67.0,133.06314086914062,-0.0,431.8486328125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269105792045593,0.3100086748600006,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449683189392,0.1452630311250686,0.1374702453613281,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556345105171204,0.2173347026109695,0.1518532335758209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698018491268158,0.1160918474197387,0.1101806089282035,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758958339691162,0.1608979254961013,0.7230833768844604,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256957530975342,1.0,1.0,0.0,1.0,-1.719430923461914,1.719428539276123,2.399365712335566e-06,1.324366331100464,0.0,0.0,0.0,48.48316192626953,67.0,133.06314086914062,-0.0,431.8486328125,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326481521129608,0.3130680918693542,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515703439712524,0.1477686166763305,0.1398247331380844,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559185862541199,0.2197158485651016,0.1535078585147857,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995769739151001,0.1179968863725662,0.1119696721434593,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767153382301331,0.1630066037178039,0.7324944138526917,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296482264995575,1.0,1.0,0.0,1.0,-1.7413629293441772,1.741360425949097,2.458812332406524e-06,1.341640591621399,0.0,0.0,0.0,49.52725601196289,67.0,133.12161254882812,-0.0,448.0018615722656,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384603202342987,0.3161645829677582,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533518671989441,0.1503464430570602,0.1422482132911682,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562377095222473,0.2221547365188598,0.155203178524971,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012134194374084,0.1199716255068779,0.113825500011444,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775863409042358,0.1651766151189804,0.7421838641166687,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336997032165527,1.0,1.0,0.0,1.0,-1.763887882232666,1.7638853788375854,2.5207818907802e-06,1.3593729734420776,0.0,0.0,0.0,50.60434722900391,70.0,133.16761779785156,-0.0,464.9862976074219,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503175318241119,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173310279846,0.1557174772024154,0.1473000645637512,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570276498794556,0.2272049188613891,0.1587146967649459,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047424912452698,0.1241281479597091,0.1177347153425216,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795212864875793,0.1696989685297012,0.7623868584632874,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420734703540802,1.0,1.0,0.0,1.0,-1.810616374015808,1.810613751411438,2.652283455972793e-06,1.3961284160614014,0.0,0.0,0.0,52.84680938720703,73.0,133.22662353515625,-0.0,501.4939880371094,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503175318241119,0.3224075734615326,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571173310279846,0.1557174772024154,0.1473000645637512,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570276498794556,0.2272049188613891,0.1587146967649459,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047424912452698,0.1241281479597091,0.1177347153425216,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795212864875793,0.1696989685297012,0.7623868584632874,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420734703540802,1.0,1.0,0.0,1.0,-1.810616374015808,1.810613751411438,2.652283455972793e-06,1.3961284160614014,0.0,0.0,0.0,52.84680938720703,73.0,133.22662353515625,-0.0,501.4939880371094,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624982178211212,0.328616589307785,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761203944683075,0.1613708436489105,0.1526192128658294,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580904603004456,0.2324816435575485,0.1623842120170593,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708640456199646,0.1285551786422729,0.1219007596373558,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817710638046265,0.174460306763649,0.7836634516716003,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507653474807739,1.0,1.0,0.0,1.0,-1.859415531158448,1.859412789344788,2.79382379630988e-06,1.4344658851623535,0.0,0.0,0.0,55.18803024291992,76.0,133.24855041503906,-0.0,541.4484252929688,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624982178211212,0.328616589307785,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.761203944683075,0.1613708436489105,0.1526192128658294,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580904603004456,0.2324816435575485,0.1623842120170593,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708640456199646,0.1285551786422729,0.1219007596373558,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817710638046265,0.174460306763649,0.7836634516716003,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507653474807739,1.0,1.0,0.0,1.0,-1.859415531158448,1.859412789344788,2.79382379630988e-06,1.4344658851623535,0.0,0.0,0.0,55.18803024291992,76.0,133.24855041503906,-0.0,541.4484252929688,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750219583511352,0.3346942961215973,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656627893447876,0.1673059910535812,0.158203974366188,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594921827316284,0.237985149025917,0.1662110388278961,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278017044067,0.1332514286041259,0.1263211965560913,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843907475471497,0.1794606745243072,0.8060077428817749,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597387373447418,1.0,1.0,0.0,1.0,-1.9101529121398928,1.910150051116944,2.945495907624718e-06,1.474272608757019,0.0,0.0,0.0,57.60968017578125,79.0,133.24110412597656,-0.0,584.9758911132812,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
