time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750219583511352,0.3346942961215973,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656627893447876,0.1673059910535812,0.158203974366188,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8594921827316284,0.237985149025917,0.1662110388278961,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278017044067,0.1332514286041259,0.1263211965560913,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843907475471497,0.1794606745243072,0.8060077428817749,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597387373447418,1.0,1.0,0.0,1.0,-1.9101529121398928,1.910150051116944,2.945495907624718e-06,1.474272608757019,0.0,0.0,0.0,57.60968017578125,79.0,133.24110412597656,-0.0,584.9758911132812,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826791286468506,0.3382291197776794,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685229182243347,0.1709880977869033,0.1616684645414352,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605141639709473,0.2413832545280456,0.1685734242200851,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154431939125061,0.1361867934465408,0.1290841996669769,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861514091491699,0.1825639754533767,0.8198727369308472,291.32501220703125,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.8332824707031,291.331298828125,1.0,0.3652242124080658,1.0,1.0,0.0,1.0,-1.941360354423523,1.941357374191284,3.041040827156394e-06,1.498728632926941,0.9841594099998474,0.9841594099998474,0.0,59.08859634399414,79.0,133.2255096435547,-0.0,612.758544921875,1.0,283.1644592285156,287.4449462890625,288.609375,288.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,8.764638557343523e-21,4.382319278671762e-21,4.382319278671762e-21,0.0,0.0,-0.0,3.331759216962382e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.9990000128746032,0.4851499795913696,0.3410293161869049,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54296875,0.7699772715568542,0.1726376712322235,0.1639278084039688,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156494140625,0.860637366771698,0.2422803491353988,0.1700428128242492,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.716759979724884,0.1375061571598053,0.1308945417404174,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7868404984474182,0.1837447434663772,0.8287771940231323,289.3621520996094,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8241577148437,1.0,0.368941456079483,1.0,1.0,0.0,1.0,-1.9620730876922607,1.9620699882507324,3.1054901228344534e-06,1.5150151252746582,0.9831003546714784,0.9831003546714784,0.0,60.176265716552734,82.0,9388.443359375,-0.0,631.9954223632812,1.0,283.2047119140625,290.2191467285156,289.03973388671875,289.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,1492.26806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0220664273947477,1.0,0.0,0.0,0.8002636432647705,0.8002696633338928,6.35976249441228e-08,4.224214553833008,4.2242045402526855,1.0134025615116116e-05,0.0,0.0,-0.0,4216.9423828125,0.0,16.578142166137695,1889.02001953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906188964844,0.9990000128746032,0.4755240976810455,0.3548704087734222,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.7597772479057312,0.1702408045530319,0.1638761013746261,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.8469859957695007,0.2364266216754913,0.1684470772743225,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.7071666717529297,0.1355501264333725,0.130860298871994,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.7749892473220825,0.180257186293602,0.8248714804649353,286.8111877441406,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7030944824219,286.6466369628906,1.0,0.3729909062385559,1.0,1.0,0.0,1.0,-1.972018003463745,1.9720147848129272,3.13727582579304e-06,1.5232216119766235,0.9601182341575624,0.9601182341575624,0.0,63.29708480834961,82.0,11179.556640625,-0.0,650.078369140625,1.0,283.1854858398437,286.6893005371094,290.09716796875,290.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,2336.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1839880943298339,1.0,0.0,0.0,0.9919090867042542,0.9919110536575316,6.659783480245096e-08,4.264687538146973,4.264678001403809,9.796479389478918e-06,0.0,0.0,-0.0,4051.02783203125,0.0,30.199626922607425,1895.2685546875,0.0,0.0,0.2533621788024902,1.0,0.0,3.0,1.0,0.0
12126360,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.9990000128746032,0.4625757038593292,0.376897931098938,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.7411773800849915,0.1666251420974731,0.1611009240150451,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8239818215370178,0.229132667183876,0.1638580113649368,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.6880043745040894,0.1325893700122833,0.1286245584487915,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7538375854492188,0.1752058565616607,0.8059864640235901,285.9737243652344,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.556884765625,285.913330078125,1.0,0.3760663270950317,1.0,1.0,0.0,1.0,-1.964277267456055,1.9642741680145264,3.11330632030149e-06,1.5173687934875488,0.9507311582565308,0.9507311582565308,0.0,67.88309478759766,70.0,11800.970703125,-0.0,659.440673828125,1.0,283.17022705078125,285.64453125,290.5021667480469,291.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,3785.620361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581649661064148,1.0,0.0,0.0,1.249593734741211,1.2495964765548706,1.0423617879951053e-07,4.265887260437012,4.2658772468566895,9.786243936105166e-06,0.0,0.0,-0.0,4077.24951171875,0.0,60.41049957275391,1895.43212890625,0.0,207.0421295166016,0.3191458880901336,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480326175689697,0.3953630924224853,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7250270843505859,0.1628144830465316,0.1573790609836578,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.802333652973175,0.2218271642923355,0.1583544462919235,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707093119621277,0.1294126957654953,0.125577688217163,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349415421485901,0.1695248484611511,0.7801336646080017,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758965134620666,1.0,1.0,0.0,1.0,-1.9406821727752688,1.94067907333374,3.040262754439027e-06,1.499105453491211,0.9421536922454834,0.9421536922454834,0.0,71.52012634277344,70.0,12311.6904296875,-0.0,653.3128662109375,1.0,283.1585388183594,285.14031982421875,290.3006896972656,291.34796142578125,293.1499938964844,293.1499938964844,283.1499938964844,5943.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031298995018005,1.0,0.0,0.0,1.5540494918823242,1.5540536642074585,1.611481508234647e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4024.04736328125,0.0,116.47596740722656,1895.43701171875,0.0,516.61669921875,0.3908670246601105,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.9989647269248962,0.4404478371143341,0.4007641971111297,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7180784344673157,0.1609266847372055,0.1553969085216522,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7924943566322327,0.2182788848876953,0.1555378586053848,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6634194254875183,0.127793937921524,0.123914361000061,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.7265904545783997,0.1664745509624481,0.7654252648353577,285.3795471191406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568420410156,1.0,0.3744872808456421,1.0,1.0,0.0,1.0,-1.9218779802322388,1.921875,2.9827715479768813e-06,1.484565258026123,0.9361547231674194,0.9361547231674194,0.0,72.7576904296875,58.0,12488.0732421875,-0.0,643.0093994140625,1.0,283.1545104980469,284.94854736328125,290.0496826171875,291.1553649902344,293.1499938964844,293.1499938964844,283.1499938964844,7341.28662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562839925289154,1.0,0.0,0.0,1.718524932861328,1.7185301780700684,1.970630592040834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.486328125,0.0,157.76907348632812,1895.4371337890625,0.0,742.2325439453125,0.433916300535202,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864550828933716,0.4302266538143158,0.3890328109264374,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081701159477234,0.1578259021043777,0.1519476771354675,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786746025085449,0.2122122794389724,0.1506215184926986,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534985303878784,0.1249779313802719,0.1208662167191505,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134182453155518,0.1607041805982589,0.7365745902061462,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0891418457031,1.0,0.3667372465133667,1.0,1.0,0.0,1.0,-1.8593069314956665,1.8593040704727173,2.794881538648042e-06,1.43538236618042,0.9204107522964478,0.9204107522964478,0.0,73.1227798461914,46.0,12656.7421875,-0.0,598.1320190429688,1.0,283.1506652832031,284.6209716796875,289.4251708984375,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,11218.0986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222455501556396,1.0,0.0,0.0,2.091514587402344,2.091522455215454,2.918872894497327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.062744140625,0.0,285.8812255859375,1895.4371337890625,0.0,1059.552734375,0.5252915024757385,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864550828933716,0.4302266538143158,0.3890328109264374,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081701159477234,0.1578259021043777,0.1519476771354675,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7786746025085449,0.2122122794389724,0.1506215184926986,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534985303878784,0.1249779313802719,0.1208662167191505,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134182453155518,0.1607041805982589,0.7365745902061462,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242736816406,285.0891418457031,1.0,0.3667372465133667,1.0,1.0,0.0,1.0,-1.8593069314956665,1.8593040704727173,2.794881538648042e-06,1.43538236618042,0.9204107522964478,0.9204107522964478,0.0,73.1227798461914,46.0,12656.7421875,-0.0,598.1320190429688,1.0,283.1506652832031,284.6209716796875,289.4251708984375,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,11218.0986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222455501556396,1.0,0.0,0.0,2.091514587402344,2.091522455215454,2.918872894497327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.062744140625,0.0,285.8812255859375,1895.4371337890625,0.0,1059.552734375,0.5252915024757385,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985934495925904,0.4272153973579407,0.3849360048770904,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192986607551575,0.1567693054676056,0.150288924574852,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892546057701111,0.2090998739004135,0.1478485465049743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633912920951843,0.1238210350275039,0.1191883757710456,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210014462471008,0.1574233323335647,0.7182702422142029,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542541503906,1.0,0.3563897609710693,1.0,1.0,0.0,1.0,-1.825053095817566,1.825050473213196,2.6948575850838097e-06,1.4083287715911863,0.9038107991218568,0.9038107991218568,0.0,66.84048461914062,34.0,12782.7607421875,-0.0,554.4357299804688,1.0,283.15008544921875,284.4495849609375,289.08270263671875,290.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,14946.8173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054016351699829,1.0,0.0,0.0,2.3707876205444336,2.370797634124756,3.750409121039411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.3271484375,0.0,418.96142578125,1895.4371337890625,0.0,959.2933349609376,0.5940202474594116,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985934495925904,0.4272153973579407,0.3849360048770904,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192986607551575,0.1567693054676056,0.150288924574852,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892546057701111,0.2090998739004135,0.1478485465049743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633912920951843,0.1238210350275039,0.1191883757710456,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7210014462471008,0.1574233323335647,0.7182702422142029,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.9542541503906,1.0,0.3563897609710693,1.0,1.0,0.0,1.0,-1.825053095817566,1.825050473213196,2.6948575850838097e-06,1.4083287715911863,0.9038107991218568,0.9038107991218568,0.0,66.84048461914062,34.0,12782.7607421875,-0.0,554.4357299804688,1.0,283.15008544921875,284.4495849609375,289.08270263671875,290.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,14946.8173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054016351699829,1.0,0.0,0.0,2.3707876205444336,2.370797634124756,3.750409121039411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.3271484375,0.0,418.96142578125,1895.4371337890625,0.0,959.2933349609376,0.5940202474594116,1.0,0.0,3.0,1.0,0.0
12126780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299624860286712,0.3601207435131073,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353197932243347,0.1570658683776855,0.150050863623619,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064473867416382,0.2076377123594284,0.1464136242866516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795570850372314,0.1238210871815681,0.1187065318226814,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341856956481934,0.155803233385086,0.7082303166389465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437579870223999,1.0,1.0,0.0,1.0,-1.7806313037872314,1.7806288003921509,2.568740455899388e-06,1.3735414743423462,0.8866294026374817,0.8866294026374817,0.0,59.81727600097656,25.0,12770.4111328125,-0.0,503.3499755859375,1.0,283.1499938964844,284.344970703125,288.9970092773437,289.93634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18284.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567558765411377,1.0,0.0,0.0,2.56864070892334,2.568652868270874,4.4025074430464883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.78271484375,0.0,536.7406616210938,1895.4371337890625,0.0,763.765625,0.6372076869010925,1.0,0.0,3.0,1.0,0.0
12126840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299624860286712,0.3601207435131073,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353197932243347,0.1570658683776855,0.150050863623619,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064473867416382,0.2076377123594284,0.1464136242866516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795570850372314,0.1238210871815681,0.1187065318226814,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341856956481934,0.155803233385086,0.7082303166389465,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437579870223999,1.0,1.0,0.0,1.0,-1.7806313037872314,1.7806288003921509,2.568740455899388e-06,1.3735414743423462,0.8866294026374817,0.8866294026374817,0.0,59.81727600097656,25.0,12770.4111328125,-0.0,503.3499755859375,1.0,283.1499938964844,284.344970703125,288.9970092773437,289.93634033203125,293.1499938964844,293.1499938964844,283.1499938964844,18284.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567558765411377,1.0,0.0,0.0,2.56864070892334,2.568652868270874,4.4025074430464883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.78271484375,0.0,536.7406616210938,1895.4371337890625,0.0,763.765625,0.6372076869010925,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342369437217712,0.3445482552051544,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459333539009094,0.1575784534215927,0.1502972096204757,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173848390579224,0.2073010355234146,0.1459984481334686,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905046701431274,0.1241476833820343,0.1187875196337699,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434365749359131,0.1554659157991409,0.7054122090339661,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371864557266235,1.0,1.0,0.0,1.0,-1.758441686630249,1.7584391832351685,2.506919145162101e-06,1.3560250997543335,0.8782086968421936,0.8782086968421936,0.0,56.06585693359375,25.0,12713.03515625,-0.0,477.9592590332031,1.0,283.1499938964844,284.3197631835937,289.01025390625,289.927734375,293.1499938964844,293.1499938964844,283.1499938964844,19267.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498680472373962,1.0,0.0,0.0,2.606400966644287,2.6064133644104004,4.532896582531977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.5380859375,0.0,563.1217041015625,1895.4371337890625,0.0,686.0467529296875,0.6493631601333618,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399684369564056,0.3276417553424835,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588524222373962,0.1582870930433273,0.1507419645786285,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298539519309998,0.2071651518344879,0.1457366049289703,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035001516342163,0.124654546380043,0.1190489456057548,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549634575843811,0.1554041504859924,0.7038860321044922,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304655849933624,1.0,1.0,0.0,1.0,-1.7368422746658323,1.736839771270752,2.4476075850543566e-06,1.338966727256775,0.8693447709083557,0.8693447709083557,0.0,52.21917343139648,28.0,12660.0361328125,-0.0,453.22509765625,1.0,283.1499938964844,284.2999267578125,289.0443115234375,289.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,20186.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353017449378967,1.0,0.0,0.0,2.637998580932617,2.6380112171173096,4.643467832465832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.40673828125,0.0,586.2783203125,1895.4371337890625,0.0,627.9552001953125,0.654545783996582,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536609947681427,0.3012561202049255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830889821052551,0.1601956784725189,0.1521990597248077,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519740104675293,0.2073787301778793,0.1456317603588104,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253770232200623,0.1261286586523056,0.1201056316494941,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766019105911255,0.1559918373823166,0.7045541405677795,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214447200298309,1.0,1.0,0.0,1.0,-1.708842158317566,1.708839774131775,2.371729806327494e-06,1.316628336906433,0.8523563146591187,0.8523563146591187,0.0,46.68574523925781,31.0,12599.720703125,-0.0,420.4089965820313,1.0,283.1499938964844,284.29376220703125,289.1365966796875,290.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,21116.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169668197631836,1.0,0.0,0.0,2.6326262950897217,2.632639169692993,4.624574785339064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.597412109375,0.0,588.1681518554688,1895.4371337890625,0.0,561.8058471679688,0.6540082097053528,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536609947681427,0.3012561202049255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830889821052551,0.1601956784725189,0.1521990597248077,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519740104675293,0.2073787301778793,0.1456317603588104,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253770232200623,0.1261286586523056,0.1201056316494941,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766019105911255,0.1559918373823166,0.7045541405677795,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214447200298309,1.0,1.0,0.0,1.0,-1.708842158317566,1.708839774131775,2.371729806327494e-06,1.316628336906433,0.8523563146591187,0.8523563146591187,0.0,46.68574523925781,31.0,12599.720703125,-0.0,420.4089965820313,1.0,283.1499938964844,284.29376220703125,289.1365966796875,290.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,21116.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169668197631836,1.0,0.0,0.0,2.6326262950897217,2.632639169692993,4.624574785339064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.597412109375,0.0,588.1681518554688,1895.4371337890625,0.0,561.8058471679688,0.6540082097053528,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678864479064941,0.2809991240501404,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056627511978149,0.1626191735267639,0.1542368680238723,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724310398101807,0.2080913782119751,0.1459453999996185,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442643046379089,0.1280847787857055,0.1217102333903312,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970386743545532,0.1572937071323394,0.7090070247650146,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157079815864563,1.0,1.0,0.0,1.0,-1.69460928440094,1.694606900215149,2.333613110749866e-06,1.3051838874816897,0.8360269069671631,0.8360269069671631,0.0,42.87995910644531,49.0,12603.1259765625,-0.0,401.24267578125,1.0,283.1499938964844,284.3159484863281,289.225341796875,290.1171875,293.1499938964844,293.1499938964844,283.1499938964844,21330.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511381983757019,1.0,0.0,0.0,2.5788819789886475,2.57889461517334,4.437683287505934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.976318359375,0.0,558.5182495117188,1895.4371337890625,0.0,543.0986328125,0.6418853998184204,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678864479064941,0.2809991240501404,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056627511978149,0.1626191735267639,0.1542368680238723,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724310398101807,0.2080913782119751,0.1459453999996185,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442643046379089,0.1280847787857055,0.1217102333903312,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970386743545532,0.1572937071323394,0.7090070247650146,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157079815864563,1.0,1.0,0.0,1.0,-1.69460928440094,1.694606900215149,2.333613110749866e-06,1.3051838874816897,0.8360269069671631,0.8360269069671631,0.0,42.87995910644531,49.0,12603.1259765625,-0.0,401.24267578125,1.0,283.1499938964844,284.3159484863281,289.225341796875,290.1171875,293.1499938964844,293.1499938964844,283.1499938964844,21330.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511381983757019,1.0,0.0,0.0,2.5788819789886475,2.57889461517334,4.437683287505934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.976318359375,0.0,558.5182495117188,1895.4371337890625,0.0,543.0986328125,0.6418853998184204,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801559448242187,0.280796080827713,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103569149971008,0.1654637455940246,0.1568259298801422,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740798830986023,0.2092190533876419,0.1466584354639053,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430240631104,0.1304363757371902,0.1238409429788589,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001382350921631,0.1590873152017593,0.7165569067001343,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187299966812134,1.0,1.0,0.0,1.0,-1.7099305391311646,1.7099281549453735,2.3738652998872567e-06,1.3168625831604004,0.8207544684410095,0.8207544684410095,0.0,43.163761138916016,67.0,12766.849609375,-0.0,410.795166015625,1.0,283.1499938964844,284.3675842285156,289.2919006347656,290.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,21038.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136842727661133,1.0,0.0,0.0,2.4955363273620605,2.4955484867095947,4.155479871315038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.9189453125,0.0,511.54193115234375,1895.4371337890625,0.0,550.7321166992188,0.622628927230835,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801559448242187,0.280796080827713,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103569149971008,0.1654637455940246,0.1568259298801422,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740798830986023,0.2092190533876419,0.1466584354639053,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430240631104,0.1304363757371902,0.1238409429788589,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001382350921631,0.1590873152017593,0.7165569067001343,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187299966812134,1.0,1.0,0.0,1.0,-1.7099305391311646,1.7099281549453735,2.3738652998872567e-06,1.3168625831604004,0.8207544684410095,0.8207544684410095,0.0,43.163761138916016,67.0,12766.849609375,-0.0,410.795166015625,1.0,283.1499938964844,284.3675842285156,289.2919006347656,290.1954345703125,293.1499938964844,293.1499938964844,283.1499938964844,21038.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136842727661133,1.0,0.0,0.0,2.4955363273620605,2.4955484867095947,4.155479871315038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.9189453125,0.0,511.54193115234375,1895.4371337890625,0.0,550.7321166992188,0.622628927230835,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875644445419311,0.2984782457351684,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989384531974792,0.1686377823352813,0.1598698943853378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585221767425537,0.2106990814208984,0.14771768450737,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390397191047668,0.1330971419811248,0.1264059841632843,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870644330978394,0.1610989272594452,0.7259713411331177,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285837173461914,1.0,1.0,0.0,1.0,-1.7504578828811646,1.750455379486084,2.4833523184497608e-06,1.3485114574432373,0.8070239424705505,0.8070239424705505,0.0,47.07638931274414,85.0,13079.7587890625,-0.0,446.21429443359375,1.0,283.1499938964844,284.4470520019531,289.3414001464844,290.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,20388.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203574299812317,1.0,0.0,0.0,2.396082639694214,2.396093845367432,3.830865864529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.12158203125,0.0,457.6708068847656,1895.4371337890625,0.0,573.482666015625,0.6023908257484436,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875644445419311,0.2984782457351684,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989384531974792,0.1686377823352813,0.1598698943853378,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585221767425537,0.2106990814208984,0.14771768450737,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390397191047668,0.1330971419811248,0.1264059841632843,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870644330978394,0.1610989272594452,0.7259713411331177,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285837173461914,1.0,1.0,0.0,1.0,-1.7504578828811646,1.750455379486084,2.4833523184497608e-06,1.3485114574432373,0.8070239424705505,0.8070239424705505,0.0,47.07638931274414,85.0,13079.7587890625,-0.0,446.21429443359375,1.0,283.1499938964844,284.4470520019531,289.3414001464844,290.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,20388.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203574299812317,1.0,0.0,0.0,2.396082639694214,2.396093845367432,3.830865864529187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.12158203125,0.0,457.6708068847656,1895.4371337890625,0.0,573.482666015625,0.6023908257484436,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489389032125473,0.3125817775726318,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891725301742554,0.1703189611434936,0.1615301370620727,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469588756561279,0.2115480601787567,0.1483590453863144,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310764193534851,0.1345187276601791,0.1278228312730789,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765945792198181,0.1621206551790237,0.7310217022895813,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355946838855743,1.0,1.0,0.0,1.0,-1.7779154777526855,1.7779128551483154,2.5593071768525988e-06,1.3700006008148191,0.8009355068206787,0.8009355068206787,0.0,50.24024200439453,85.0,13287.091796875,-0.0,472.6300048828125,1.0,283.1499938964844,284.48974609375,289.3626403808594,290.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,20204.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524799644947052,1.0,0.0,0.0,2.355846881866455,2.355857610702514,3.703287632106367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.751708984375,0.0,437.3862609863281,1895.4371337890625,0.0,589.1555786132812,0.5933158993721008,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900117516517639,0.3294988870620727,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779260873794556,0.1720540225505828,0.1632694751024246,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342373967170715,0.2124574035406112,0.1490645706653595,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218367457389832,0.1359894126653671,0.1293160170316696,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647570371627808,0.1631331443786621,0.736180305480957,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437537550926208,1.0,1.0,0.0,1.0,-1.809146523475647,1.8091439008712769,2.6473921934666578e-06,1.394450306892395,0.7949444055557251,0.7949444055557251,0.0,54.16734313964844,88.0,13519.1796875,-0.0,504.6074523925781,1.0,283.1499938964844,284.53436279296875,289.3822937011719,290.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,20014.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529809296131134,1.0,0.0,0.0,2.319335460662842,2.3193461894989014,3.589389052649494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.124755859375,0.0,419.4165649414063,1895.4371337890625,0.0,607.3522338867188,0.5850628018379211,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895442128181457,0.3562462627887726,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633010745048523,0.1756411790847778,0.1668333709239959,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166869878768921,0.2144043147563934,0.1505486667156219,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.709053099155426,0.1390288919210434,0.132371112704277,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488011717796326,0.165108636021614,0.7461018562316895,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569441735744476,1.0,1.0,0.0,1.0,-1.8629159927368164,1.8629132509231567,2.803421011776664e-06,1.4366915225982666,0.7845115661621094,0.7845115661621094,0.0,60.86237335205078,91.0,13939.212890625,-0.0,561.8538208007812,1.0,283.1499938964844,284.6200256347656,289.41680908203125,290.3938293457031,293.1499938964844,293.1499938964844,283.1499938964844,19712.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409586429595947,1.0,0.0,0.0,2.25380802154541,2.2538182735443115,3.389434652945056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.662109375,0.0,388.6202697753906,1895.4371337890625,0.0,649.9088134765625,0.5703291893005371,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895442128181457,0.3562462627887726,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633010745048523,0.1756411790847778,0.1668333709239959,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166869878768921,0.2144043147563934,0.1505486667156219,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.709053099155426,0.1390288919210434,0.132371112704277,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488011717796326,0.165108636021614,0.7461018562316895,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569441735744476,1.0,1.0,0.0,1.0,-1.8629159927368164,1.8629132509231567,2.803421011776664e-06,1.4366915225982666,0.7845115661621094,0.7845115661621094,0.0,60.86237335205078,91.0,13939.212890625,-0.0,561.8538208007812,1.0,283.1499938964844,284.6200256347656,289.41680908203125,290.3938293457031,293.1499938964844,293.1499938964844,283.1499938964844,19712.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409586429595947,1.0,0.0,0.0,2.25380802154541,2.2538182735443115,3.389434652945056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.662109375,0.0,388.6202697753906,1895.4371337890625,0.0,649.9088134765625,0.5703291893005371,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889427423477173,0.3783249855041504,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842392921448,0.179382249712944,0.170517548918724,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034124970436096,0.2165085673332214,0.1521261483430862,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999690532684326,0.1421971619129181,0.1355230659246444,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378013730049133,0.1671213954687118,0.7559323310852051,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687050938606262,1.0,1.0,0.0,1.0,-1.911338448524475,1.9113354682922363,2.9482628178811865e-06,1.4746172428131104,0.7756187319755554,0.7756187319755554,0.0,66.83854675292969,94.0,14325.5751953125,-0.0,615.8690795898438,1.0,283.1499938964844,284.6999816894531,289.4425354003906,290.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520976185798645,1.0,0.0,0.0,2.1977453231811523,2.1977550983428955,3.22290929943847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.594482421875,0.0,363.55560302734375,1895.4371337890625,0.0,695.3971557617188,0.5577598810195923,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889427423477173,0.3783249855041504,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537842392921448,0.179382249712944,0.170517548918724,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034124970436096,0.2165085673332214,0.1521261483430862,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999690532684326,0.1421971619129181,0.1355230659246444,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378013730049133,0.1671213954687118,0.7559323310852051,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687050938606262,1.0,1.0,0.0,1.0,-1.911338448524475,1.9113354682922363,2.9482628178811865e-06,1.4746172428131104,0.7756187319755554,0.7756187319755554,0.0,66.83854675292969,94.0,14325.5751953125,-0.0,615.8690795898438,1.0,283.1499938964844,284.6999816894531,289.4425354003906,290.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520976185798645,1.0,0.0,0.0,2.1977453231811523,2.1977550983428955,3.22290929943847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.594482421875,0.0,363.55560302734375,1895.4371337890625,0.0,695.3971557617188,0.5577598810195923,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886304140090942,0.3968942761421203,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475651502609253,0.1832807809114456,0.174327477812767,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932811975479126,0.2187673896551132,0.1537955552339553,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939774751663208,0.1454954147338867,0.1387756466865539,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299752235412598,0.1692546010017395,0.766125500202179,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793046176433563,1.0,1.0,0.0,1.0,-1.95636522769928,1.956362247467041,3.086622200498823e-06,1.5098217725753784,0.7682855129241943,0.7682855129241943,0.0,72.22378540039062,82.0,14694.361328125,-0.0,667.7911376953125,1.0,283.1499938964844,284.775634765625,289.46295166015625,290.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621742606163025,1.0,0.0,0.0,2.150238037109375,2.150247573852539,3.085080209075386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.598388671875,0.0,343.1534118652344,1895.4371337890625,0.0,739.2427368164062,0.5471118092536926,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886304140090942,0.3968942761421203,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475651502609253,0.1832807809114456,0.174327477812767,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932811975479126,0.2187673896551132,0.1537955552339553,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939774751663208,0.1454954147338867,0.1387756466865539,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299752235412598,0.1692546010017395,0.766125500202179,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793046176433563,1.0,1.0,0.0,1.0,-1.95636522769928,1.956362247467041,3.086622200498823e-06,1.5098217725753784,0.7682855129241943,0.7682855129241943,0.0,72.22378540039062,82.0,14694.361328125,-0.0,667.7911376953125,1.0,283.1499938964844,284.775634765625,289.46295166015625,290.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621742606163025,1.0,0.0,0.0,2.150238037109375,2.150247573852539,3.085080209075386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.598388671875,0.0,343.1534118652344,1895.4371337890625,0.0,739.2427368164062,0.5471118092536926,1.0,0.0,3.0,1.0,0.0
