time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902091026306152,0.3996896743774414,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510545253753662,0.1873156130313873,0.1781313866376876,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794293999671936,0.22115258872509,0.1554554849863052,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979158520698547,0.148901879787445,0.1419954001903534,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313546538352966,0.1715295612812042,0.7762632369995117,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.982343077659607,1.982339859008789,3.1685603971709497e-06,1.530458927154541,0.762355387210846,0.762355387210846,0.0,73.55490112304688,70.0,14961.1044921875,-0.0,692.7407836914062,1.0,283.1499938964844,284.8384704589844,289.4810485839844,290.52667236328125,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570889413356781,1.0,0.0,0.0,2.110586881637573,2.110595941543579,2.97234890922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.40966796875,0.0,326.6717529296875,1895.4371337890625,0.0,779.3268432617188,0.5382125377655029,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902091026306152,0.3996896743774414,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510545253753662,0.1873156130313873,0.1781313866376876,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.794293999671936,0.22115258872509,0.1554554849863052,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979158520698547,0.148901879787445,0.1419954001903534,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313546538352966,0.1715295612812042,0.7762632369995117,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.982343077659607,1.982339859008789,3.1685603971709497e-06,1.530458927154541,0.762355387210846,0.762355387210846,0.0,73.55490112304688,70.0,14961.1044921875,-0.0,692.7407836914062,1.0,283.1499938964844,284.8384704589844,289.4810485839844,290.52667236328125,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570889413356781,1.0,0.0,0.0,2.110586881637573,2.110595941543579,2.97234890922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.40966796875,0.0,326.6717529296875,1895.4371337890625,0.0,779.3268432617188,0.5382125377655029,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925540387630462,0.3959496915340423,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559342980384827,0.189386248588562,0.1800340563058853,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983111143112183,0.2223899364471435,0.1562811881303787,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030306458473206,0.1506491601467132,0.1435970067977905,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349749207496643,0.1727422475814819,0.7814062833786011,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833483159542084,1.0,1.0,0.0,1.0,-1.9892326593399048,1.989229440689087,3.190578581779846e-06,1.5359902381896973,0.7599613666534424,0.7599613666534424,0.0,72.85493469238281,70.0,15057.837890625,-0.0,695.8873901367188,1.0,283.1499938964844,284.8642578125,289.48858642578125,290.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18945.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745139122009277,1.0,0.0,0.0,2.093128204345703,2.093137264251709,2.923378588093329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.73046875,0.0,319.62420654296875,1895.4371337890625,0.0,796.6074829101562,0.5343107581138611,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4960026741027832,0.3894089162349701,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627217173576355,0.1914942115545272,0.1819462180137634,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043351769447327,0.2236572057008743,0.1571091711521148,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099140882492065,0.1524276584386825,0.1452023983001709,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403326034545898,0.1740150600671768,0.7866847515106201,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824231922626495,1.0,1.0,0.0,1.0,-1.9929393529891968,1.992936134338379,3.2025393466028618e-06,1.539019227027893,0.7576079964637756,0.7576079964637756,0.0,71.43266296386719,73.0,15137.5986328125,-0.0,694.03759765625,1.0,283.1499938964844,284.8867492675781,289.49542236328125,290.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18846.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775681734085083,1.0,0.0,0.0,2.077843189239502,2.077852249145508,2.880838394503371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.172607421875,0.0,313.4280090332031,1895.4371337890625,0.0,811.4540405273438,0.5308536291122437,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046151280403137,0.3824144303798675,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729722857475281,0.1958530396223068,0.1859514564275741,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122504353523254,0.2263107895851135,0.1588823199272155,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195484638214111,0.1561071723699569,0.1485762149095535,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480593323707581,0.1767737567424774,0.7984212040901184,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838221132755279,1.0,1.0,0.0,1.0,-2.0096144676208496,2.0096113681793213,3.2558280054217903e-06,1.5521010160446167,0.7541354298591614,0.7541354298591614,0.0,70.26702117919922,76.0,15347.873046875,-0.0,703.5272827148438,1.0,283.1499938964844,284.932861328125,289.5099182128906,290.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822124481201172,1.0,0.0,0.0,2.0515329837799072,2.051542043685913,2.8083448455618054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.68017578125,0.0,302.9549255371094,1895.4371337890625,0.0,834.536376953125,0.5249072313308716,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046151280403137,0.3824144303798675,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729722857475281,0.1958530396223068,0.1859514564275741,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122504353523254,0.2263107895851135,0.1588823199272155,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195484638214111,0.1561071723699569,0.1485762149095535,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480593323707581,0.1767737567424774,0.7984212040901184,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838221132755279,1.0,1.0,0.0,1.0,-2.0096144676208496,2.0096113681793213,3.2558280054217903e-06,1.5521010160446167,0.7541354298591614,0.7541354298591614,0.0,70.26702117919922,76.0,15347.873046875,-0.0,703.5272827148438,1.0,283.1499938964844,284.932861328125,289.5099182128906,290.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822124481201172,1.0,0.0,0.0,2.0515329837799072,2.051542043685913,2.8083448455618054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.68017578125,0.0,302.9549255371094,1895.4371337890625,0.0,834.536376953125,0.5249072313308716,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134487152099609,0.3789626359939575,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812755107879639,0.200391873717308,0.1901622712612152,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168965339661,0.2291176319122314,0.1607878059148788,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269169688224792,0.1599333733320236,0.1521258354187011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541434168815613,0.1797611862421035,0.8114178776741028,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867327272891998,1.0,1.0,0.0,1.0,-2.032681941986084,2.032678604125977,3.330463869133382e-06,1.570279836654663,0.7521144151687622,0.7521144151687622,0.0,70.0987548828125,79.0,15607.0966796875,-0.0,721.8578491210938,1.0,283.1499938964844,284.9805908203125,289.53082275390625,290.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862618684768677,1.0,0.0,0.0,2.0318586826324463,2.031867504119873,2.7547386594051204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2294921875,0.0,295.0961303710937,1895.4371337890625,0.0,855.1694946289062,0.5203864574432373,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134487152099609,0.3789626359939575,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812755107879639,0.200391873717308,0.1901622712612152,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177168965339661,0.2291176319122314,0.1607878059148788,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269169688224792,0.1599333733320236,0.1521258354187011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541434168815613,0.1797611862421035,0.8114178776741028,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867327272891998,1.0,1.0,0.0,1.0,-2.032681941986084,2.032678604125977,3.330463869133382e-06,1.570279836654663,0.7521144151687622,0.7521144151687622,0.0,70.0987548828125,79.0,15607.0966796875,-0.0,721.8578491210938,1.0,283.1499938964844,284.9805908203125,289.53082275390625,290.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862618684768677,1.0,0.0,0.0,2.0318586826324463,2.031867504119873,2.7547386594051204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2294921875,0.0,295.0961303710937,1895.4371337890625,0.0,855.1694946289062,0.5203864574432373,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216752290725708,0.378585547208786,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874088287353516,0.2047532051801681,0.1943658143281936,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209751844406128,0.2317320555448532,0.162674069404602,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322671413421631,0.1635419428348541,0.1556331068277359,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583045363426208,0.1825652420520782,0.8244181275367737,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908025622367859,1.0,1.0,0.0,1.0,-2.059366464614868,2.0593628883361816,3.417982043174561e-06,1.5913269519805908,0.7516595721244812,0.7516595721244812,0.0,70.73159790039062,82.0,15905.076171875,-0.0,746.4115600585938,1.0,283.1499938964844,285.0276794433594,289.55865478515625,290.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18331.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905107259750366,1.0,0.0,0.0,2.01901650428772,2.0190253257751465,2.72002665724358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.353271484375,0.0,289.7734069824219,1895.4371337890625,0.0,877.3359375,0.5173231959342957,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216752290725708,0.378585547208786,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874088287353516,0.2047532051801681,0.1943658143281936,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209751844406128,0.2317320555448532,0.162674069404602,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322671413421631,0.1635419428348541,0.1556331068277359,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583045363426208,0.1825652420520782,0.8244181275367737,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908025622367859,1.0,1.0,0.0,1.0,-2.059366464614868,2.0593628883361816,3.417982043174561e-06,1.5913269519805908,0.7516595721244812,0.7516595721244812,0.0,70.73159790039062,82.0,15905.076171875,-0.0,746.4115600585938,1.0,283.1499938964844,285.0276794433594,289.55865478515625,290.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,18331.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905107259750366,1.0,0.0,0.0,2.01901650428772,2.0190253257751465,2.72002665724358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.353271484375,0.0,289.7734069824219,1895.4371337890625,0.0,877.3359375,0.5173231959342957,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287877917289734,0.3815718293190002,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906168103218079,0.2087502032518386,0.1982351988554,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215445280075073,0.2340002506971359,0.1643212437629699,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734986424446106,0.1667293608188629,0.1587559133768081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597108483314514,0.1849468201398849,0.8356260657310486,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325650215149,1.0,1.0,0.0,1.0,-2.08678936958313,2.086785793304444,3.509192310957588e-06,1.6129460334777832,0.7529547810554504,0.7529547810554504,0.0,72.1531753540039,85.0,16234.857421875,-0.0,774.9705200195312,1.0,283.1499938964844,285.0723571777344,289.5949401855469,290.7102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949988961219788,1.0,0.0,0.0,2.0134708881378174,2.013479471206665,2.705104691358429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.17333984375,0.0,287.0371398925781,1895.4371337890625,0.0,901.3360595703124,0.5158050656318665,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287877917289734,0.3815718293190002,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906168103218079,0.2087502032518386,0.1982351988554,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215445280075073,0.2340002506971359,0.1643212437629699,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734986424446106,0.1667293608188629,0.1587559133768081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597108483314514,0.1849468201398849,0.8356260657310486,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325650215149,1.0,1.0,0.0,1.0,-2.08678936958313,2.086785793304444,3.509192310957588e-06,1.6129460334777832,0.7529547810554504,0.7529547810554504,0.0,72.1531753540039,85.0,16234.857421875,-0.0,774.9705200195312,1.0,283.1499938964844,285.0723571777344,289.5949401855469,290.7102966308594,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949988961219788,1.0,0.0,0.0,2.0134708881378174,2.013479471206665,2.705104691358429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.17333984375,0.0,287.0371398925781,1895.4371337890625,0.0,901.3360595703124,0.5158050656318665,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319559574127197,0.383965790271759,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914456725120544,0.2106686532497406,0.2000889629125595,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211400508880615,0.2350639402866363,0.1650918424129486,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356444597244263,0.1682201623916626,0.1602149009704589,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596665024757385,0.1860274374485016,0.84071946144104,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.398246705532074,1.0,1.0,0.0,1.0,-2.100685834884644,2.100682258605957,3.5558607578423107e-06,1.6238703727722168,0.7543742060661316,0.7543742060661316,0.0,73.07928466796875,85.0,16411.009765625,-0.0,790.4351196289062,1.0,283.1499938964844,285.0935363769531,289.6162414550781,290.740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18053.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974265933036804,1.0,0.0,0.0,2.0134050846099854,2.013413667678833,2.704928192542866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.412353515625,0.0,286.63848876953125,1895.4371337890625,0.0,914.572021484375,0.515631377696991,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5349001884460449,0.3868091702461242,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918996214866638,0.2125518321990966,0.2019077092409134,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204074501991272,0.2360976785421371,0.1658407002687454,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359591126441956,0.1696606576442718,0.1616245210170745,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.759255588054657,0.1870512217283249,0.8455514907836914,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009603261947632,1.0,1.0,0.0,1.0,-2.114680767059326,2.11467719078064,3.6031412946613273e-06,1.6348371505737305,0.7561360597610474,0.7561360597610474,0.0,74.1163330078125,88.0,16595.595703125,-0.0,806.5707397460938,1.0,283.1499938964844,285.113525390625,289.63946533203125,290.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17947.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000146865844727,1.0,0.0,0.0,2.0156679153442383,2.015676498413086,2.711011291012255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.587890625,0.0,286.9979248046875,1895.4371337890625,0.0,928.8818359375,0.5159295201301575,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402244329452515,0.3935031592845917,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919965386390686,0.2162456512451172,0.2054751217365265,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395100593567,0.2381031513214111,0.1672955900430679,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358358502388,0.1724261492490768,0.1643325835466385,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576369643211365,0.1889632940292358,0.8546000719070435,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064953804016,1.0,1.0,0.0,1.0,-2.142872810363769,2.142868995666504,3.699190301631461e-06,1.6567952632904053,0.7613166570663452,0.7613166570663452,0.0,76.44961547851562,91.0,16987.107421875,-0.0,840.5499267578125,1.0,283.1499938964844,285.1502990722656,289.6910095214844,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,17739.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057081818580627,1.0,0.0,0.0,2.025942802429199,2.025951385498047,2.7387207524043333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.326416015625,0.0,289.784912109375,1895.4371337890625,0.0,961.0484619140624,0.5177752375602722,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402244329452515,0.3935031592845917,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919965386390686,0.2162456512451172,0.2054751217365265,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395100593567,0.2381031513214111,0.1672955900430679,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358358502388,0.1724261492490768,0.1643325835466385,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576369643211365,0.1889632940292358,0.8546000719070435,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064953804016,1.0,1.0,0.0,1.0,-2.142872810363769,2.142868995666504,3.699190301631461e-06,1.6567952632904053,0.7613166570663452,0.7613166570663452,0.0,76.44961547851562,91.0,16987.107421875,-0.0,840.5499267578125,1.0,283.1499938964844,285.1502990722656,289.6910095214844,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,17739.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057081818580627,1.0,0.0,0.0,2.025942802429199,2.025951385498047,2.7387207524043333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.326416015625,0.0,289.784912109375,1895.4371337890625,0.0,961.0484619140624,0.5177752375602722,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449225306510925,0.4011422991752624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913726568222046,0.2198764830827713,0.2089836150407791,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154472708702087,0.240052580833435,0.1687131971120834,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350277304649353,0.1750736385583877,0.166928693652153,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553086280822754,0.19073186814785,0.8630040884017944,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471545219421,1.0,1.0,0.0,1.0,-2.1711764335632324,2.171172618865967,3.7967324715282302e-06,1.678685426712036,0.7686123847961426,0.7686123847961426,0.0,79.04383850097656,94.0,17408.830078125,-0.0,876.409912109375,1.0,283.1499938964844,285.1820068359375,289.7484130859375,290.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17523.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121103763580322,1.0,0.0,0.0,2.044573783874512,2.04458236694336,2.789323900742602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.09765625,0.0,295.5749816894531,1895.4371337890625,0.0,998.3016357421876,0.5214174389839172,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449225306510925,0.4011422991752624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913726568222046,0.2198764830827713,0.2089836150407791,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154472708702087,0.240052580833435,0.1687131971120834,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350277304649353,0.1750736385583877,0.166928693652153,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553086280822754,0.19073186814785,0.8630040884017944,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471545219421,1.0,1.0,0.0,1.0,-2.1711764335632324,2.171172618865967,3.7967324715282302e-06,1.678685426712036,0.7686123847961426,0.7686123847961426,0.0,79.04383850097656,94.0,17408.830078125,-0.0,876.409912109375,1.0,283.1499938964844,285.1820068359375,289.7484130859375,290.9286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17523.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121103763580322,1.0,0.0,0.0,2.044573783874512,2.04458236694336,2.789323900742602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.09765625,0.0,295.5749816894531,1895.4371337890625,0.0,998.3016357421876,0.5214174389839172,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490879416465759,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903454303741455,0.2234706431627273,0.2124587446451187,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123071193695068,0.2419784069061279,0.1701137572526931,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338311076164246,0.1776480227708816,0.1694519072771072,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525822520256042,0.1923865973949432,0.8709014654159546,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926582336426,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781255841255188,0.7781255841255188,0.0,81.82376861572266,97.0,17859.81640625,-0.0,913.7548217773438,1.0,283.1499938964844,285.20806884765625,289.81060791015625,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17302.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191690564155579,1.0,0.0,0.0,2.07169246673584,2.0717010498046875,2.863808106212673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.63525390625,0.0,304.5665283203125,1895.4371337890625,0.0,1040.6705322265625,0.5269050002098083,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490879416465759,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903454303741455,0.2234706431627273,0.2124587446451187,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123071193695068,0.2419784069061279,0.1701137572526931,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338311076164246,0.1776480227708816,0.1694519072771072,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525822520256042,0.1923865973949432,0.8709014654159546,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926582336426,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781255841255188,0.7781255841255188,0.0,81.82376861572266,97.0,17859.81640625,-0.0,913.7548217773438,1.0,283.1499938964844,285.20806884765625,289.81060791015625,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17302.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191690564155579,1.0,0.0,0.0,2.07169246673584,2.0717010498046875,2.863808106212673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.63525390625,0.0,304.5665283203125,1895.4371337890625,0.0,1040.6705322265625,0.5269050002098083,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552811324596405,0.4179073274135589,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891147136688232,0.2270388007164001,0.2159121483564376,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089855909347534,0.2438908517360687,0.1715082675218582,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324323058128357,0.1801639944314956,0.1719236522912979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496565580368042,0.1939451396465301,0.8783732652664185,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243788123130798,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.995015049440553e-06,1.722381591796875,0.7899521589279175,0.7899521589279175,0.0,84.73739624023438,100.0,18338.712890625,-0.0,952.2720947265624,1.0,283.1499938964844,285.2283020019531,289.8769226074219,291.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,17079.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268017292022705,1.0,0.0,0.0,2.107273578643799,2.1072824001312256,2.963024030577799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7138671875,0.0,316.97882080078125,1895.4371337890625,0.0,1087.9716796875,0.5342572927474976,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552811324596405,0.4179073274135589,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891147136688232,0.2270388007164001,0.2159121483564376,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089855909347534,0.2438908517360687,0.1715082675218582,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324323058128357,0.1801639944314956,0.1719236522912979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496565580368042,0.1939451396465301,0.8783732652664185,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243788123130798,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.995015049440553e-06,1.722381591796875,0.7899521589279175,0.7899521589279175,0.0,84.73739624023438,100.0,18338.712890625,-0.0,952.2720947265624,1.0,283.1499938964844,285.2283020019531,289.8769226074219,291.11102294921875,293.1499938964844,293.1499938964844,283.1499938964844,17079.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268017292022705,1.0,0.0,0.0,2.107273578643799,2.1072824001312256,2.963024030577799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7138671875,0.0,316.97882080078125,1895.4371337890625,0.0,1087.9716796875,0.5342572927474976,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545264482498169,0.4222617149353027,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884567379951477,0.2288143783807754,0.2176318168640136,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072768449783325,0.2448387891054153,0.1722017079591751,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316844463348389,0.1814000755548477,0.173140212893486,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481536865234375,0.1946916133165359,0.8819652795791626,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273721277713775,1.0,1.0,0.0,1.0,-2.2413573265075684,2.241353273391724,4.044901288580149e-06,1.7332147359848022,0.7967673540115356,0.7967673540115356,0.0,86.23181915283203,100.0,18588.083984375,-0.0,971.8911743164062,1.0,283.1499938964844,285.2362060546875,289.911376953125,291.1600952148437,293.1499938964844,293.1499938964844,283.1499938964844,16969.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308066248893738,1.0,0.0,0.0,2.1281683444976807,2.1281771659851074,3.022075532044255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.138671875,0.0,324.5367736816406,1895.4371337890625,0.0,1113.39306640625,0.5386273264884949,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561485290527344,0.4266562759876251,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877805233001709,0.2305846810340881,0.219347134232521,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055382966995239,0.2457793653011322,0.1728910058736801,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309122085571289,0.182621419429779,0.1743436604738235,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466345429420471,0.1954171955585479,0.8854656219482422,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303595721721649,1.0,1.0,0.0,1.0,-2.2551746368408203,2.255170583724976,4.094705218449235e-06,1.74392569065094,0.8038068413734436,0.8038068413734436,0.0,87.7459487915039,103.0,18843.453125,-0.0,991.7164916992188,1.0,283.1499938964844,285.2427062988281,289.9466247558594,291.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,16867.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349245309829712,1.0,0.0,0.0,2.150992155075073,2.151001214981079,3.087244522248511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0869140625,0.0,333.0256042480469,1895.4371337890625,0.0,1139.955078125,0.5434349179267883,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591433048248291,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864376306533813,0.2341154068708419,0.2227676659822464,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020765781402588,0.2476407289505005,0.1742562800645828,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293481826782227,0.1850246042013168,0.1767131984233856,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436067461967468,0.1968130767345428,0.892214834690094,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363003075122833,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824628353118896,4.194545454083709e-06,1.7653744220733645,0.817139208316803,0.817139208316803,0.0,90.82526397705078,106.0,19364.0546875,-0.0,1031.8670654296875,1.0,283.1499938964844,285.2545166015625,290.0189208984375,291.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,16769.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434030532836914,1.0,0.0,0.0,2.198127508163452,2.198136806488037,3.2240305358755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.9091796875,0.0,351.5951232910156,1895.4371337890625,0.0,1195.962646484375,0.5535888671875,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591433048248291,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864376306533813,0.2341154068708419,0.2227676659822464,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020765781402588,0.2476407289505005,0.1742562800645828,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293481826782227,0.1850246042013168,0.1767131984233856,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436067461967468,0.1968130767345428,0.892214834690094,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363003075122833,1.0,1.0,0.0,1.0,-2.282467126846313,2.2824628353118896,4.194545454083709e-06,1.7653744220733645,0.817139208316803,0.817139208316803,0.0,90.82526397705078,106.0,19364.0546875,-0.0,1031.8670654296875,1.0,283.1499938964844,285.2545166015625,290.0189208984375,291.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,16769.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434030532836914,1.0,0.0,0.0,2.198127508163452,2.198136806488037,3.2240305358755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.9091796875,0.0,351.5951232910156,1895.4371337890625,0.0,1195.962646484375,0.5535888671875,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618430972099304,0.4442897439002991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851387858390808,0.2376430481672287,0.2261838167905807,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986957430839539,0.2494819611310959,0.1756074130535125,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277828454971313,0.1873822063207626,0.1790391355752945,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406209111213684,0.1981459408998489,0.8986748456954956,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.293968231650069e-06,1.7864223718643188,0.830890953540802,0.830890953540802,0.0,93.94689178466795,109.0,19898.6640625,-0.0,1072.6055908203125,1.0,283.1499938964844,285.2655029296875,290.0931091308594,291.41949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16709.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520753502845764,1.0,0.0,0.0,2.247194290161133,2.247203826904297,3.369571004441241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.17236328125,0.0,371.9050598144531,1895.4371337890625,0.0,1255.0302734375,0.5642788410186768,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618430972099304,0.4442897439002991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851387858390808,0.2376430481672287,0.2261838167905807,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986957430839539,0.2494819611310959,0.1756074130535125,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277828454971313,0.1873822063207626,0.1790391355752945,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406209111213684,0.1981459408998489,0.8986748456954956,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.442180722951889,1.0,1.0,0.0,1.0,-2.309340000152588,2.309335708618164,4.293968231650069e-06,1.7864223718643188,0.830890953540802,0.830890953540802,0.0,93.94689178466795,109.0,19898.6640625,-0.0,1072.6055908203125,1.0,283.1499938964844,285.2655029296875,290.0931091308594,291.41949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16709.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520753502845764,1.0,0.0,0.0,2.247194290161133,2.247203826904297,3.369571004441241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.17236328125,0.0,371.9050598144531,1895.4371337890625,0.0,1255.0302734375,0.5642788410186768,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642849802970886,0.4530314803123474,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839383482933044,0.2411777526140213,0.2296051084995269,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954471111297607,0.2513090372085571,0.1769484877586364,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262614965438843,0.1897023320198059,0.1813288182020187,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.737723708152771,0.1994272023439407,0.9048965573310852,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885697364807,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782289505005,4.393132712721126e-06,1.8072017431259155,0.8450635075569153,0.8450635075569153,0.0,97.0947036743164,112.0,20444.67578125,-0.0,1113.83984375,1.0,283.1499938964844,285.276123046875,290.1689453125,291.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,16673.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608527302742004,1.0,0.0,0.0,2.2973453998565674,2.2973554134368896,3.521648181958881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.671875,0.0,393.646240234375,1895.4371337890625,0.0,1316.575439453125,0.5752939581871033,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642849802970886,0.4530314803123474,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839383482933044,0.2411777526140213,0.2296051084995269,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954471111297607,0.2513090372085571,0.1769484877586364,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262614965438843,0.1897023320198059,0.1813288182020187,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.737723708152771,0.1994272023439407,0.9048965573310852,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885697364807,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782289505005,4.393132712721126e-06,1.8072017431259155,0.8450635075569153,0.8450635075569153,0.0,97.0947036743164,112.0,20444.67578125,-0.0,1113.83984375,1.0,283.1499938964844,285.276123046875,290.1689453125,291.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,16673.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608527302742004,1.0,0.0,0.0,2.2973453998565674,2.2973554134368896,3.521648181958881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.671875,0.0,393.646240234375,1895.4371337890625,0.0,1316.575439453125,0.5752939581871033,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566494345664978,0.4616704881191253,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828546762466431,0.2447268217802047,0.2330386936664581,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923451662063599,0.2531251609325409,0.1782819032669067,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247995138168335,0.1919904053211212,0.1835875809192657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349280118942261,0.2006650269031524,0.9109181761741638,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182152271271,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596646189689636,0.8596646189689636,0.0,100.25411224365234,100.0,21000.1796875,-0.0,1155.522705078125,1.0,283.1499938964844,285.2868347167969,290.2459716796875,291.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,16656.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696838140487671,1.0,0.0,0.0,2.347929716110229,2.347939968109131,3.678438815768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.244140625,0.0,416.5697021484375,1895.4371337890625,0.0,1380.2132568359375,0.5864748954772949,1.0,0.0,3.0,1.0,0.0
