time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566494345664978,0.4616704881191253,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828546762466431,0.2447268217802047,0.2330386936664581,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923451662063599,0.2531251609325409,0.1782819032669067,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247995138168335,0.1919904053211212,0.1835875809192657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349280118942261,0.2006650269031524,0.9109181761741638,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537182152271271,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596646189689636,0.8596646189689636,0.0,100.25411224365234,100.0,21000.1796875,-0.0,1155.522705078125,1.0,283.1499938964844,285.2868347167969,290.2459716796875,291.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,16656.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696838140487671,1.0,0.0,0.0,2.347929716110229,2.347939968109131,3.678438815768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.244140625,0.0,416.5697021484375,1895.4371337890625,0.0,1380.2132568359375,0.5864748954772949,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5678036212921143,0.4612554609775543,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850074172019958,0.246495634317398,0.234706163406372,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935397624969482,0.2540167868137359,0.1789050996303558,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262985706329346,0.1931111067533493,0.1846509873867035,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358013987541199,0.2012581825256347,0.9136006832122804,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.45431649684906,1.0,1.0,0.0,1.0,-2.368606805801392,2.3686022758483887,4.517921752267284e-06,1.8330291509628296,0.8670875430107117,0.8670875430107117,0.0,100.3611068725586,100.0,21243.533203125,-0.0,1163.599853515625,1.0,283.1499938964844,285.2896423339844,290.28466796875,291.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,16654.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740919947624207,1.0,0.0,0.0,2.373207330703736,2.373217821121216,3.758069055947999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.50439453125,0.0,428.4042053222656,1895.4371337890625,0.0,1412.599853515625,0.5920851230621338,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698481202125549,0.4576264917850494,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889991998672485,0.2482592612504959,0.2363321632146835,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965891361236572,0.2548938393592834,0.1794919222593307,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292985916137695,0.1942160874605178,0.1856622993946075,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382176518440247,0.2018417716026306,0.9160460233688354,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538101851940155,1.0,1.0,0.0,1.0,-2.371063709259033,2.3710591793060303,4.527428700384917e-06,1.8350123167037964,0.8745207786560059,0.8745207786560059,0.0,99.45315551757812,103.0,21454.955078125,-0.0,1162.716796875,1.0,283.1499938964844,285.28875732421875,290.3224182128906,291.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,16658.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783328652381897,1.0,0.0,0.0,2.3983137607574463,2.3983242511749268,3.83800312420135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.69580078125,0.0,440.4225158691406,1895.4371337890625,0.0,1444.136474609375,0.5976743102073669,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749643445014954,0.4560535550117492,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518181800842285,0.2396590560674667,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993652820587158,0.2566438019275665,0.1806980073451995,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325683236122131,0.1964242160320282,0.1877297163009643,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403263449668884,0.2030453830957412,0.9212954640388488,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.383398532867432,2.3833940029144287,4.574321337713627e-06,1.8444314002990725,0.889607310295105,0.889607310295105,0.0,99.41024017333984,106.0,21923.82421875,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.39569091796875,291.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,16676.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859644055366516,1.0,0.0,0.0,2.447824478149414,2.4478354454040527,3.998102329205722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.0771484375,0.0,464.8688049316406,1895.4371337890625,0.0,1501.79638671875,0.6087353825569153,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749643445014954,0.4560535550117492,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937305569648743,0.2518181800842285,0.2396590560674667,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993652820587158,0.2566438019275665,0.1806980073451995,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325683236122131,0.1964242160320282,0.1877297163009643,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403263449668884,0.2030453830957412,0.9212954640388488,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.383398532867432,2.3833940029144287,4.574321337713627e-06,1.8444314002990725,0.889607310295105,0.889607310295105,0.0,99.41024017333984,106.0,21923.82421875,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.39569091796875,291.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,16676.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859644055366516,1.0,0.0,0.0,2.447824478149414,2.4478354454040527,3.998102329205722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.0771484375,0.0,464.8688049316406,1895.4371337890625,0.0,1501.79638671875,0.6087353825569153,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798525810241699,0.4573908746242523,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967762351036072,0.2554219365119934,0.2430586814880371,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004128336906433,0.258385568857193,0.1819214075803756,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344138622283936,0.198623850941658,0.189821645617485,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410382032394409,0.2042746841907501,0.9268435835838318,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.3997302055358887,4.637141046259785e-06,1.857081770896912,0.905094027519226,0.905094027519226,0.0,100.29016876220705,109.0,22427.921875,0.0,1198.9974365234375,1.0,283.1499938964844,285.2968444824219,290.47125244140625,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,16701.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693098247051239,1.0,0.0,0.0,2.4962692260742188,2.4962804317474365,4.157921011938015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.3388671875,0.0,489.7372131347656,1895.4371337890625,0.0,1556.717041015625,0.6225958466529846,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798525810241699,0.4573908746242523,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967762351036072,0.2554219365119934,0.2430586814880371,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004128336906433,0.258385568857193,0.1819214075803756,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344138622283936,0.198623850941658,0.189821645617485,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410382032394409,0.2042746841907501,0.9268435835838318,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.3997302055358887,4.637141046259785e-06,1.857081770896912,0.905094027519226,0.905094027519226,0.0,100.29016876220705,109.0,22427.921875,0.0,1198.9974365234375,1.0,283.1499938964844,285.2968444824219,290.47125244140625,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,16701.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693098247051239,1.0,0.0,0.0,2.4962692260742188,2.4962804317474365,4.157921011938015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.3388671875,0.0,489.7372131347656,1895.4371337890625,0.0,1556.717041015625,0.6225958466529846,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841763019561768,0.4606370627880096,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986865043640137,0.2590316534042358,0.2464980483055114,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003079295158386,0.2600905299186706,0.1831425130367279,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352887392044067,0.2007821798324585,0.1919066756963729,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.740790069103241,0.2054704129695892,0.93242210149765,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184341430664062,4.709699624072528e-06,1.871612429618836,0.9206534028053284,0.9206534028053284,0.0,101.7730941772461,112.0,23003.041015625,0.0,1226.932861328125,1.0,283.1499938964844,285.28472900390625,290.551025390625,292.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17176.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008199095726013,1.0,0.0,0.0,2.5760273933410645,2.5760393142700195,4.427864439549012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.349609375,0.0,534.9765625,1895.4371337890625,0.0,1617.2298583984375,0.641588568687439,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841763019561768,0.4606370627880096,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986865043640137,0.2590316534042358,0.2464980483055114,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003079295158386,0.2600905299186706,0.1831425130367279,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352887392044067,0.2007821798324585,0.1919066756963729,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.740790069103241,0.2054704129695892,0.93242210149765,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885087013244,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184341430664062,4.709699624072528e-06,1.871612429618836,0.9206534028053284,0.9206534028053284,0.0,101.7730941772461,112.0,23003.041015625,0.0,1226.932861328125,1.0,283.1499938964844,285.28472900390625,290.551025390625,292.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17176.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008199095726013,1.0,0.0,0.0,2.5760273933410645,2.5760393142700195,4.427864439549012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.349609375,0.0,534.9765625,1895.4371337890625,0.0,1617.2298583984375,0.641588568687439,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878451466560364,0.4653780162334442,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996721267700195,0.2626141309738159,0.2499321401119232,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799279510974884,0.2617344856262207,0.1843348890542984,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353619337081909,0.2028680443763733,0.1939442604780197,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397409081459045,0.2065851837396621,0.9377516508102416,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.438542604446411,2.438537836074829,4.788440946867922e-06,1.88728415966034,0.9362529516220092,0.9362529516220092,0.0,103.72681427001952,115.0,23608.5859375,0.0,1258.884765625,1.0,283.1499938964844,285.26434326171875,290.6307373046875,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,17870.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094097137451172,1.0,0.0,0.0,2.6699705123901367,2.669983148574829,4.756705322961352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.05078125,0.0,592.483642578125,1895.4371337890625,0.0,1685.7894287109375,0.6640424132347107,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878451466560364,0.4653780162334442,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996721267700195,0.2626141309738159,0.2499321401119232,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799279510974884,0.2617344856262207,0.1843348890542984,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353619337081909,0.2028680443763733,0.1939442604780197,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397409081459045,0.2065851837396621,0.9377516508102416,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409986972809,1.0,1.0,0.0,1.0,-2.438542604446411,2.438537836074829,4.788440946867922e-06,1.88728415966034,0.9362529516220092,0.9362529516220092,0.0,103.72681427001952,115.0,23608.5859375,0.0,1258.884765625,1.0,283.1499938964844,285.26434326171875,290.6307373046875,292.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,17870.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094097137451172,1.0,0.0,0.0,2.6699705123901367,2.669983148574829,4.756705322961352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.05078125,0.0,592.483642578125,1895.4371337890625,0.0,1685.7894287109375,0.6640424132347107,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894461274147034,0.4681818187236786,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998972535133362,0.2643939256668091,0.2516444623470306,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985022664070129,0.2625347375869751,0.1849202066659927,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.735162079334259,0.2038811892271042,0.1949412971735,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.738980770111084,0.2071081548929214,0.940293312072754,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682014882564544,1.0,1.0,0.0,1.0,-2.448922634124756,2.448917865753174,4.8293463805748615e-06,1.8953683376312256,0.9440245628356934,0.9440245628356934,0.0,104.8415298461914,115.0,23932.203125,0.0,1276.009765625,1.0,283.1499938964844,285.2481384277344,290.669921875,292.2418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18387.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139902114868164,1.0,0.0,0.0,2.728642702102661,2.728655815124512,4.968058533449948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.404296875,0.0,630.8594360351562,1895.4371337890625,0.0,1722.8616943359375,0.6753503680229187,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909028053283691,0.4712252020835876,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999728322029114,0.2661667466163635,0.253350019454956,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975791096687317,0.263321965932846,0.1854957789182663,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348273992538452,0.2048732638359069,0.1959196478128433,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380878925323486,0.2076078057289123,0.9427338242530824,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704276919364929,1.0,1.0,0.0,1.0,-2.4594268798828125,2.4594221115112305,4.870913926424692e-06,1.9035439491271973,0.951874852180481,0.951874852180481,0.0,106.0332489013672,118.0,24230.703125,0.0,1293.7391357421875,1.0,283.1499938964844,285.23992919921875,290.70751953125,292.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18714.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186275720596313,1.0,0.0,0.0,2.772608518600464,2.7726218700408936,5.129445526108611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.13525390625,0.0,660.3135375976562,1895.4371337890625,0.0,1760.7442626953125,0.6886188387870789,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934216380119324,0.4778471887111664,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998051643371582,0.2696966528892517,0.2567532956600189,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.795430600643158,0.264864444732666,0.1866298913955688,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733862578868866,0.2068030089139938,0.1978295743465423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360168099403381,0.2085427641868591,0.947359263896942,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750235378742218,1.0,1.0,0.0,1.0,-2.4806857109069824,2.4806809425354004,4.955559688823996e-06,1.9200690984725952,0.9675177335739136,0.9675177335739136,0.0,108.59690856933594,121.0,24859.91796875,0.0,1330.679931640625,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19663.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281286716461182,1.0,0.0,0.0,2.880182981491089,2.880197525024414,5.535202376449888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.92236328125,0.0,737.0554809570312,1895.4371337890625,0.0,1839.4127197265625,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934216380119324,0.4778471887111664,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998051643371582,0.2696966528892517,0.2567532956600189,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.795430600643158,0.264864444732666,0.1866298913955688,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733862578868866,0.2068030089139938,0.1978295743465423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360168099403381,0.2085427641868591,0.947359263896942,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.12420654296875,1.0,0.4750235378742218,1.0,1.0,0.0,1.0,-2.4806857109069824,2.4806809425354004,4.955559688823996e-06,1.9200690984725952,0.9675177335739136,0.9675177335739136,0.0,108.59690856933594,121.0,24859.91796875,0.0,1330.679931640625,1.0,283.1499938964844,285.2141418457031,290.7802429199219,292.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,19663.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281286716461182,1.0,0.0,0.0,2.880182981491089,2.880197525024414,5.535202376449888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.92236328125,0.0,737.0554809570312,1895.4371337890625,0.0,1839.4127197265625,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595471203327179,0.4849776923656463,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993463277816772,0.2732140719890594,0.2601488530635834,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153608322144,0.2663743197917938,0.1877442449331283,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326329946517944,0.208682507276535,0.1996932327747345,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.733681321144104,0.2094009220600128,0.951659619808197,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409176826477,1.0,1.0,0.0,1.0,-2.502077102661133,2.502072095870972,5.041431450081291e-06,1.9366685152053835,0.983191967010498,0.983191967010498,0.0,111.34237670898438,109.0,25489.48828125,0.0,1369.1361083984375,1.0,283.1499938964844,285.1885986328125,290.84869384765625,292.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,20684.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376490235328674,1.0,0.0,0.0,2.990040063858032,2.990055561065674,5.965506488792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.03369140625,0.0,821.5411987304688,1895.4371337890625,0.0,1919.5859375,0.7407529354095459,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595471203327179,0.4849776923656463,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993463277816772,0.2732140719890594,0.2601488530635834,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153608322144,0.2663743197917938,0.1877442449331283,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326329946517944,0.208682507276535,0.1996932327747345,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.733681321144104,0.2094009220600128,0.951659619808197,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409176826477,1.0,1.0,0.0,1.0,-2.502077102661133,2.502072095870972,5.041431450081291e-06,1.9366685152053835,0.983191967010498,0.983191967010498,0.0,111.34237670898438,109.0,25489.48828125,0.0,1369.1361083984375,1.0,283.1499938964844,285.1885986328125,290.84869384765625,292.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,20684.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376490235328674,1.0,0.0,0.0,2.990040063858032,2.990055561065674,5.965506488792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.03369140625,0.0,821.5411987304688,1895.4371337890625,0.0,1919.5859375,0.7407529354095459,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984291434288025,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055679798126221,0.2766889929771423,0.2633796632289886,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458600997925,0.2678210437297821,0.1887231171131134,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606328964233,0.2104884833097458,0.2013608813285827,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802339553833,0.2101680338382721,0.9549255967140198,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309071540832,1.0,1.0,0.0,1.0,-2.507112741470337,2.507107734680176,5.062279342382681e-06,1.9408440589904783,0.9987316131591796,0.9987316131591796,0.0,110.10066223144533,112.0,25985.888671875,0.0,1370.197509765625,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,21758.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468116283416748,1.0,0.0,0.0,3.100283622741699,3.1003003120422363,6.413516189240909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.5185546875,0.0,912.7565307617188,1895.4371337890625,0.0,1997.931640625,0.7672111392021179,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984291434288025,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055679798126221,0.2766889929771423,0.2633796632289886,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458600997925,0.2678210437297821,0.1887231171131134,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606328964233,0.2104884833097458,0.2013608813285827,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802339553833,0.2101680338382721,0.9549255967140198,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309071540832,1.0,1.0,0.0,1.0,-2.507112741470337,2.507107734680176,5.062279342382681e-06,1.9408440589904783,0.9987316131591796,0.9987316131591796,0.0,110.10066223144533,112.0,25985.888671875,0.0,1370.197509765625,1.0,283.1499938964844,285.1553649902344,290.911376953125,292.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,21758.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468116283416748,1.0,0.0,0.0,3.100283622741699,3.1003003120422363,6.413516189240909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.5185546875,0.0,912.7565307617188,1895.4371337890625,0.0,1997.931640625,0.7672111392021179,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602931797504425,0.4779278039932251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100637197494507,0.2801748216152191,0.2666311860084533,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998468279838562,0.2692476212978363,0.1896978765726089,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397453784942627,0.2122774571180343,0.2030239999294281,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385933995246887,0.2109461426734924,0.9582509398460388,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.480180948972702,1.0,1.0,0.0,1.0,-2.5156726837158203,2.515667676925659,5.096636414236855e-06,1.9473389387130733,1.0,1.0,0.0,109.79035949707033,115.0,26476.80859375,0.0,1379.7470703125,1.0,283.1499938964844,285.12713623046875,290.9661560058594,292.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,23110.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546918392181396,1.0,0.0,0.0,3.202022314071656,3.202039957046509,6.841353297204478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.4208984375,0.0,1004.9400634765624,1895.4371337890625,0.0,2066.17822265625,0.79191654920578,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602931797504425,0.4779278039932251,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100637197494507,0.2801748216152191,0.2666311860084533,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998468279838562,0.2692476212978363,0.1896978765726089,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397453784942627,0.2122774571180343,0.2030239999294281,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385933995246887,0.2109461426734924,0.9582509398460388,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.480180948972702,1.0,1.0,0.0,1.0,-2.5156726837158203,2.515667676925659,5.096636414236855e-06,1.9473389387130733,1.0,1.0,0.0,109.79035949707033,115.0,26476.80859375,0.0,1379.7470703125,1.0,283.1499938964844,285.12713623046875,290.9661560058594,292.7005310058594,293.1499938964844,293.1499938964844,283.1499938964844,23110.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546918392181396,1.0,0.0,0.0,3.202022314071656,3.202039957046509,6.841353297204478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.4208984375,0.0,1004.9400634765624,1895.4371337890625,0.0,2066.17822265625,0.79191654920578,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050761938095093,0.4781476557254791,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115840554237366,0.2819346785545349,0.2682865560054779,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004435300827026,0.2699650824069977,0.1901984065771103,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406023740768433,0.2131742984056472,0.2038722932338714,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389166355133057,0.2113458514213562,0.9600408673286438,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811764061450958,1.0,1.0,0.0,1.0,-2.521695375442505,2.521690368652344,5.121039521327475e-06,1.9519895315170288,1.0,1.0,0.0,110.05403137207033,115.0,26742.220703125,0.0,1388.56640625,1.0,283.1499938964844,285.1136779785156,290.9930419921875,292.7433166503906,293.1499938964844,293.1499938964844,283.1499938964844,23906.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583351731300354,1.0,0.0,0.0,3.2567031383514404,3.2567214965820312,7.077007921907352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.08056640625,0.0,1057.308349609375,1895.4371337890625,0.0,2097.986083984375,0.802497148513794,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.607096254825592,0.4789466261863708,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127802014350891,0.2837074100971222,0.2699577808380127,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007147908210754,0.2706872522830963,0.19070465862751,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411850690841675,0.2140736132860183,0.204727366566658,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389714121818542,0.2117488980293274,0.96187424659729,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824031889438629,1.0,1.0,0.0,1.0,-2.528500556945801,2.52849555015564,5.148692707734881e-06,1.95724892616272,1.0,1.0,0.0,110.50902557373048,118.0,26987.7265625,0.0,1399.2525634765625,1.0,283.1499938964844,285.1090393066406,291.01910400390625,292.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,24445.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618640065193176,1.0,0.0,0.0,3.2932169437408447,3.293235540390014,7.236590704451373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.76611328125,0.0,1093.2718505859375,1895.4371337890625,0.0,2128.942138671875,0.8142271637916565,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107314229011536,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428448677063,0.2872885763645172,0.2733521163463592,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004991412162781,0.2721443474292755,0.1917394995689392,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417035102844238,0.2158782333135604,0.2064607441425323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384447455406189,0.2125547677278518,0.9656385779380798,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854112863540649,1.0,1.0,0.0,1.0,-2.544003486633301,2.5439982414245605,5.211988991504768e-06,1.969238519668579,1.0,1.0,0.0,111.8799819946289,121.0,27506.203125,0.0,1425.237060546875,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8666381835937,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769011914730072,1.0,0.0,0.0,3.3775341510772705,3.377553939819336,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4306640625,0.0,1179.4146728515625,1895.4371337890625,0.0,2192.069091796875,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107314229011536,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.814428448677063,0.2872885763645172,0.2733521163463592,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004991412162781,0.2721443474292755,0.1917394995689392,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417035102844238,0.2158782333135604,0.2064607441425323,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384447455406189,0.2125547677278518,0.9656385779380798,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854112863540649,1.0,1.0,0.0,1.0,-2.544003486633301,2.5439982414245605,5.211988991504768e-06,1.969238519668579,1.0,1.0,0.0,111.8799819946289,121.0,27506.203125,0.0,1425.237060546875,1.0,283.1499938964844,285.0965270996094,291.0699462890625,292.8666381835937,293.1499938964844,293.1499938964844,283.1499938964844,25712.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769011914730072,1.0,0.0,0.0,3.3775341510772705,3.377553939819336,7.611895398440538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4306640625,0.0,1179.4146728515625,1895.4371337890625,0.0,2192.069091796875,0.8348785042762756,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613842785358429,0.4863135516643524,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153346180915833,0.2909111678600311,0.2768034040927887,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995201349258423,0.273614764213562,0.192796528339386,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415628433227539,0.2176865339279174,0.2082151025533676,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372662425041199,0.2133469432592392,0.9694353938102722,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746904373169,1.0,1.0,0.0,1.0,-2.5613629817962646,2.5613574981689453,5.2833411245956086e-06,1.982669353485108,1.0,1.0,0.0,113.72946166992188,124.0,28026.3125,0.0,1456.041748046875,1.0,283.1499938964844,285.08770751953125,291.116455078125,292.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763887643814087,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.4873046875,0.0,1264.3363037109375,1895.4371337890625,0.0,2257.7783203125,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613842785358429,0.4863135516643524,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153346180915833,0.2909111678600311,0.2768034040927887,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995201349258423,0.273614764213562,0.192796528339386,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415628433227539,0.2176865339279174,0.2082151025533676,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372662425041199,0.2133469432592392,0.9694353938102722,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889746904373169,1.0,1.0,0.0,1.0,-2.5613629817962646,2.5613574981689453,5.2833411245956086e-06,1.982669353485108,1.0,1.0,0.0,113.72946166992188,124.0,28026.3125,0.0,1456.041748046875,1.0,283.1499938964844,285.08770751953125,291.116455078125,292.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,26932.845703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763887643814087,1.0,0.0,0.0,3.4567270278930664,3.456747770309448,7.973031870278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.4873046875,0.0,1264.3363037109375,1895.4371337890625,0.0,2257.7783203125,0.8542921543121338,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164751052856445,0.4917120635509491,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157266974449158,0.2945660054683685,0.2802988886833191,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980137467384338,0.2750913798809051,0.193867951631546,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601807594299,0.2194919437170028,0.2099801898002624,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356292009353638,0.2141144722700119,0.9731892943382264,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929230809211731,1.0,1.0,0.0,1.0,-2.5799672603607178,2.579962015151977,5.36035713594174e-06,1.9970654249191284,1.0,1.0,0.0,115.93119049072266,127.0,28542.892578125,0.0,1490.438720703125,1.0,283.1499938964844,285.0812683105469,291.1568908691406,293.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783985435962677,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.19287109375,0.0,1348.782958984375,1895.4371337890625,0.0,2325.99609375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164751052856445,0.4917120635509491,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157266974449158,0.2945660054683685,0.2802988886833191,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980137467384338,0.2750913798809051,0.193867951631546,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601807594299,0.2194919437170028,0.2099801898002624,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356292009353638,0.2141144722700119,0.9731892943382264,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929230809211731,1.0,1.0,0.0,1.0,-2.5799672603607178,2.579962015151977,5.36035713594174e-06,1.9970654249191284,1.0,1.0,0.0,115.93119049072266,127.0,28542.892578125,0.0,1490.438720703125,1.0,283.1499938964844,285.0812683105469,291.1568908691406,293.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,28119.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783985435962677,1.0,0.0,0.0,3.532033920288086,3.532055377960205,8.324210512000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.19287109375,0.0,1348.782958984375,1895.4371337890625,0.0,2325.99609375,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186707019805908,0.4978212416172027,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157686591148376,0.2982445359230041,0.2838272750377655,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961537837982178,0.2765671610832214,0.1949465125799179,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422692298889,0.2212883681058883,0.2117470204830169,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336788773536682,0.2148506492376327,0.976851522922516,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971312284469604,1.0,1.0,0.0,1.0,-2.5993664264678955,2.599360942840576,5.441262146632653e-06,2.012077808380127,1.0,1.0,0.0,118.39205169677734,130.0,29051.34765625,0.0,1527.5133056640625,1.0,283.1499938964844,285.076171875,291.1902770996094,293.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917051911354065,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.01953125,0.0,1433.3033447265625,1895.4371337890625,0.0,2395.842529296875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186707019805908,0.4978212416172027,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157686591148376,0.2982445359230041,0.2838272750377655,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961537837982178,0.2765671610832214,0.1949465125799179,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422692298889,0.2212883681058883,0.2117470204830169,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336788773536682,0.2148506492376327,0.976851522922516,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971312284469604,1.0,1.0,0.0,1.0,-2.5993664264678955,2.599360942840576,5.441262146632653e-06,2.012077808380127,1.0,1.0,0.0,118.39205169677734,130.0,29051.34765625,0.0,1527.5133056640625,1.0,283.1499938964844,285.076171875,291.1902770996094,293.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917051911354065,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668428108649096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.01953125,0.0,1433.3033447265625,1895.4371337890625,0.0,2395.842529296875,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
