time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196141242980957,0.5010684132575989,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156988620758057,0.3000901639461517,0.285601794719696,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951349020004272,0.277302622795105,0.1954873949289322,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.739501953125,0.2221815288066864,0.2126295417547226,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.732622504234314,0.2152055650949478,0.9786416888237,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993031322956085,1.0,1.0,0.0,1.0,-2.6092617511749268,2.6092562675476074,5.482766027853359e-06,2.019736051559448,1.0,1.0,0.0,119.69670867919922,130.0,29311.169921875,0.0,1546.8370361328125,1.0,283.1499938964844,285.0707702636719,291.20440673828125,293.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,29987.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956017851829529,1.0,0.0,0.0,3.6474626064300537,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.07080078125,0.0,1485.388916015625,1895.4371337890625,0.0,2431.28369140625,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204596161842346,0.5044217109680176,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155777454376221,0.3019394278526306,0.287379115819931,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940662503242493,0.2780359983444214,0.1960261613130569,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389158606529236,0.2230707556009292,0.2135083079338073,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315201759338379,0.2155511826276779,0.9803900122642516,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015074014663696,1.0,1.0,0.0,1.0,-2.6192307472229004,2.619225263595581,5.524739208340179e-06,2.027451753616333,1.0,1.0,0.0,121.0432586669922,118.0,29547.537109375,0.0,1566.5821533203125,1.0,283.1499938964844,285.07183837890625,291.2161560058594,293.14276123046875,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799453854560852,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5673828125,0.0,1518.2384033203125,1895.4371337890625,0.0,2466.432861328125,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231631636619568,0.499055951833725,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213677406311035,0.3056029975414276,0.2907770574092865,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983104586601257,0.279451459646225,0.1969767212867736,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431043386459351,0.2247964441776275,0.2150897234678268,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345413565635681,0.2161861658096313,0.9830073714256288,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005504488945007,1.0,1.0,0.0,1.0,-2.623075485229492,2.6230697631835938,5.54151438336703e-06,2.030693769454956,1.0,1.0,0.0,119.5933837890625,121.0,29883.265625,0.0,1565.416259765625,1.0,283.1499938964844,285.0592346191406,291.23248291015625,293.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069160580635071,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.28466796875,0.0,1603.9700927734375,1895.4371337890625,0.0,2534.82275390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231631636619568,0.499055951833725,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213677406311035,0.3056029975414276,0.2907770574092865,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983104586601257,0.279451459646225,0.1969767212867736,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431043386459351,0.2247964441776275,0.2150897234678268,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345413565635681,0.2161861658096313,0.9830073714256288,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005504488945007,1.0,1.0,0.0,1.0,-2.623075485229492,2.6230697631835938,5.54151438336703e-06,2.030693769454956,1.0,1.0,0.0,119.5933837890625,121.0,29883.265625,0.0,1565.416259765625,1.0,283.1499938964844,285.0592346191406,291.23248291015625,293.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069160580635071,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.28466796875,0.0,1603.9700927734375,1895.4371337890625,0.0,2534.82275390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253557801246643,0.4972556531429291,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238520622253418,0.3075088858604431,0.2925476431846618,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999832034111023,0.280178964138031,0.1974676102399826,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.744841992855072,0.2256880104541778,0.2159086018800735,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356817722320557,0.2165241837501526,0.98438823223114,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009040832519531,1.0,1.0,0.0,1.0,-2.626261949539185,2.626256465911865,5.554717972700018e-06,2.033029556274414,1.0,1.0,0.0,119.16715240478516,121.0,30061.525390625,0.0,1567.93359375,1.0,283.1499938964844,285.049072265625,291.2362060546875,293.2012023925781,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810351550579071,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.759765625,0.0,1658.99267578125,1895.4371337890625,0.0,2566.431396484375,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273366212844849,0.4967269599437713,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255688548088074,0.3092736005783081,0.2941992878913879,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009157776832581,0.2808499932289123,0.1979292184114456,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459310293197632,0.2265106290578842,0.2166778147220611,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362440228462219,0.2168446332216262,0.9857715368270874,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015203952789307,1.0,1.0,0.0,1.0,-2.6307506561279297,2.6307451725006104,5.573675025516423e-06,2.0364813804626465,1.0,1.0,0.0,119.1675033569336,124.0,30220.462890625,0.0,1574.1737060546875,1.0,283.1499938964844,285.0467834472656,291.2376403808594,293.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132818341255188,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.255859375,0.0,1690.6265869140625,1895.4371337890625,0.0,2593.44775390625,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307398080825806,0.4996683001518249,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664215087891,0.3129107654094696,0.2976728677749634,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.800642192363739,0.2821910679340362,0.198902890086174,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462957501411438,0.2281723618507385,0.2182974070310592,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993986129761,0.2174695134162902,0.9888065457344056,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576157450675964,0.7576157450675964,0.4000000059604645,1.0,-2.645209312438965,1.7535990476608276,0.8916102051734924,1.159311056137085,1.0,1.0,0.0,120.0571517944336,127.0,30452.208984375,0.0,1594.698974609375,1.0,283.1499938964844,285.030029296875,291.2382507324219,293.23126220703125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186968564987183,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.55126953125,0.0,1778.3170166015625,1895.4371337890625,0.0,2643.500732421875,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307398080825806,0.4996683001518249,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270664215087891,0.3129107654094696,0.2976728677749634,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.800642192363739,0.2821910679340362,0.198902890086174,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462957501411438,0.2281723618507385,0.2182974070310592,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355993986129761,0.2174695134162902,0.9888065457344056,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846067428589,0.7576157450675964,0.7576157450675964,0.4000000059604645,1.0,-2.645209312438965,1.7535990476608276,0.8916102051734924,1.159311056137085,1.0,1.0,0.0,120.0571517944336,127.0,30452.208984375,0.0,1594.698974609375,1.0,283.1499938964844,285.030029296875,291.2382507324219,293.23126220703125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186968564987183,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.55126953125,0.0,1778.3170166015625,1895.4371337890625,0.0,2643.500732421875,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324448585510254,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712630271912,0.316235601902008,0.3009446859359741,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076345443726,0.2831851243972778,0.1997056752443313,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746019184589386,0.2295808643102646,0.2197494804859161,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407869338989,0.2178348451852798,0.9910433888435364,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152314901351929,0.5152314901351929,0.800000011920929,1.0,-2.659230947494507,1.0338499546051023,1.6253809928894043,0.4375501871109009,1.0,1.0,0.0,121.51614379882812,130.0,30762.240234375,0.0,1620.1058349609375,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.2776184082031,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82706618309021,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.96240234375,0.0,1852.964599609375,1895.4371337890625,0.0,2721.152099609375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324448585510254,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278712630271912,0.316235601902008,0.3009446859359741,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076345443726,0.2831851243972778,0.1997056752443313,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746019184589386,0.2295808643102646,0.2197494804859161,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343407869338989,0.2178348451852798,0.9910433888435364,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.506176769733429,0.5152314901351929,0.5152314901351929,0.800000011920929,1.0,-2.659230947494507,1.0338499546051023,1.6253809928894043,0.4375501871109009,1.0,1.0,0.0,121.51614379882812,130.0,30762.240234375,0.0,1620.1058349609375,1.0,283.05206298828125,284.9261169433594,291.25152587890625,293.2776184082031,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82706618309021,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.96240234375,0.0,1852.964599609375,1895.4371337890625,0.0,2721.152099609375,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324326992034912,0.5059605836868286,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279181122779846,0.3176231682300567,0.3024220466613769,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986933588981628,0.2833921909332275,0.1999813169240951,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455471158027649,0.2300665229558944,0.2203470021486282,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333819270133972,0.2177927643060684,0.9915214776992798,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077410936355591,0.3940393328666687,0.3940393328666687,1.0,1.0,-2.6654889583587646,0.7691373825073242,1.8963514566421509,0.1717151552438736,1.0,1.0,0.0,122.40687561035156,130.0,31390.5078125,0.0,1634.0130615234375,1.0,282.7935791015625,284.7156066894531,291.3036804199219,293.441162109375,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380212187767029,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.14990234375,0.0,1875.701416015625,1895.4371337890625,0.0,2823.23291015625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316625475883484,0.5095934867858887,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270909190177917,0.3187631964683532,0.3036146163940429,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.796810507774353,0.283342570066452,0.2000364959239959,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442653775215149,0.2303490042686462,0.2207232415676117,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316293716430664,0.2175332456827163,0.9909216165542604,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093079805374146,0.4131524562835693,0.4131524562835693,1.0,1.0,-2.671088933944702,0.7940142750740051,1.877074599266052,0.1952886879444122,1.0,1.0,0.0,123.698486328125,133.0,31485.291015625,0.0,1647.7662353515625,1.0,282.75604248046875,284.6614074707031,291.2818908691406,293.37890625,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430706262588501,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.80419921875,0.0,1893.3897705078125,1895.4371337890625,0.0,2870.4169921875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284133195877075,0.5181602239608765,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935870170593,0.3206351399421692,0.3056099414825439,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920219898223877,0.2828418314456939,0.1998586952686309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154010772705,0.2305557876825332,0.2211362719535827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.2166242748498916,0.987930715084076,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513786733150482,0.4513786733150482,1.0,1.0,-2.6804721355438232,0.8817671537399292,1.7987051010131836,0.2808863222599029,1.0,1.0,0.0,126.65122985839844,121.0,32272.197265625,0.0,1674.3358154296875,1.0,282.4559631347656,284.4004211425781,291.28033447265625,293.4310302734375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569676876068115,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.8134765625,0.0,1917.759033203125,1895.4371337890625,0.0,3000.569580078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284133195877075,0.5181602239608765,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244935870170593,0.3206351399421692,0.3056099414825439,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920219898223877,0.2828418314456939,0.1998586952686309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154010772705,0.2305557876825332,0.2211362719535827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272015810012817,0.2166242748498916,0.987930715084076,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513786733150482,0.4513786733150482,1.0,1.0,-2.6804721355438232,0.8817671537399292,1.7987051010131836,0.2808863222599029,1.0,1.0,0.0,126.65122985839844,121.0,32272.197265625,0.0,1674.3358154296875,1.0,282.4559631347656,284.4004211425781,291.28033447265625,293.4310302734375,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569676876068115,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.8134765625,0.0,1917.759033203125,1895.4371337890625,0.0,3000.569580078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245164275169373,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580006599426,0.3220634162425995,0.3070231676101684,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.792569637298584,0.2819231450557709,0.1992647647857666,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418452501296997,0.2303652614355087,0.2210144698619842,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152988016605377,0.98228657245636,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268125534058,0.4896048903465271,0.4896048903465271,1.0,1.0,-2.6714529991149902,0.9528331160545348,1.7186199426651,0.3541814684867859,1.0,1.0,0.0,125.56846618652344,109.0,32887.984375,0.0,1656.0595703125,1.0,282.1558837890625,284.1330261230469,291.2729187011719,293.4656066894531,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681008815765381,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.208984375,0.0,1932.3575439453125,1895.4371337890625,0.0,3104.9951171875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245164275169373,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269580006599426,0.3220634162425995,0.3070231676101684,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.792569637298584,0.2819231450557709,0.1992647647857666,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418452501296997,0.2303652614355087,0.2210144698619842,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355820655823,0.2152988016605377,0.98228657245636,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268125534058,0.4896048903465271,0.4896048903465271,1.0,1.0,-2.6714529991149902,0.9528331160545348,1.7186199426651,0.3541814684867859,1.0,1.0,0.0,125.56846618652344,109.0,32887.984375,0.0,1656.0595703125,1.0,282.1558837890625,284.1330261230469,291.2729187011719,293.4656066894531,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681008815765381,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.208984375,0.0,1932.3575439453125,1895.4371337890625,0.0,3104.9951171875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622465968132019,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029648780823,0.3231721222400665,0.3079996109008789,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021004676819,0.2807207703590393,0.1983717530965805,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465919852256775,0.2299021780490875,0.220499038696289,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137060314416885,0.9747727513313292,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395689964294,0.4858217537403106,0.4858217537403106,1.0,1.0,-2.648091077804565,0.938793122768402,1.7092978954315186,0.3455022871494293,1.0,1.0,0.0,121.2804183959961,112.0,33386.2578125,0.0,1603.4569091796875,1.0,281.8558654785156,283.8600158691406,291.2652282714844,293.4894104003906,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765215277671814,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.2900390625,0.0,1941.070556640625,1895.4371337890625,0.0,3183.973876953125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622465968132019,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336029648780823,0.3231721222400665,0.3079996109008789,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975021004676819,0.2807207703590393,0.1983717530965805,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465919852256775,0.2299021780490875,0.220499038696289,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137060314416885,0.9747727513313292,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395689964294,0.4858217537403106,0.4858217537403106,1.0,1.0,-2.648091077804565,0.938793122768402,1.7092978954315186,0.3455022871494293,1.0,1.0,0.0,121.2804183959961,112.0,33386.2578125,0.0,1603.4569091796875,1.0,281.8558654785156,283.8600158691406,291.2652282714844,293.4894104003906,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765215277671814,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.2900390625,0.0,1941.070556640625,1895.4371337890625,0.0,3183.973876953125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215929985046387,0.4985502362251282,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398018836975,0.3241745829582214,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401123046875,0.2794501185417175,0.1974458992481231,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486003637313843,0.2293554246425628,0.2199308723211288,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421826839447,0.9670595526695251,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006089806556702,0.4820385873317718,0.4820385873317718,1.0,1.0,-2.631448745727539,0.9250752925872804,1.7063734531402588,0.3353181481361389,0.9991741180419922,0.9991741180419922,0.0,119.05125427246094,115.0,34115.41796875,0.0,1570.2283935546875,1.0,281.5558166503906,283.60162353515625,291.2664794921875,293.529541015625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839282989501953,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.85693359375,0.0,1945.76513671875,1895.4371337890625,0.0,3253.3828125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215929985046387,0.4985502362251282,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372398018836975,0.3241745829582214,0.308895856142044,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401123046875,0.2794501185417175,0.1974458992481231,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486003637313843,0.2293554246425628,0.2199308723211288,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421826839447,0.9670595526695251,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006089806556702,0.4820385873317718,0.4820385873317718,1.0,1.0,-2.631448745727539,0.9250752925872804,1.7063734531402588,0.3353181481361389,0.9991741180419922,0.9991741180419922,0.0,119.05125427246094,115.0,34115.41796875,0.0,1570.2283935546875,1.0,281.5558166503906,283.60162353515625,291.2664794921875,293.529541015625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839282989501953,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.85693359375,0.0,1945.76513671875,1895.4371337890625,0.0,3253.3828125,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207373142242432,0.4976891577243805,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380985260009766,0.3246529698371887,0.3093718886375427,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991123795509338,0.2788051664829254,0.1970130503177642,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487329840660095,0.2290666699409485,0.2196729481220245,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305967211723328,0.2112021595239639,0.9633470177650452,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996118545532226,0.4801470339298248,0.4801470339298248,1.0,1.0,-2.62569260597229,0.9192415475845336,1.7064510583877563,0.330731600522995,0.9963580965995787,0.9963580965995787,0.0,118.59584045410156,115.0,34866.19921875,0.0,1560.2388916015625,1.0,281.2929077148437,283.3982849121094,291.2989196777344,293.6583557128906,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906186819076538,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.009765625,0.0,1945.733154296875,1895.4371337890625,0.0,3315.99267578125,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193828582763672,0.4979460835456848,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382976651191711,0.3250776827335357,0.3097659051418304,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982906103134155,0.278112918138504,0.1965244114398956,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482695579528809,0.2287373393774032,0.2193601131439209,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295616269111633,0.210328608751297,0.9594190716743468,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989583194255829,0.4802936613559723,0.4802936613559723,1.0,1.0,-2.6207900047302246,0.9172756671905518,1.7035143375396729,0.3298226296901703,0.9941660761833192,0.9941660761833192,0.0,118.5010757446289,118.0,34890.29296875,0.0,1553.0574951171875,1.0,281.255859375,283.349365234375,291.2744140625,293.58270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920044302940369,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.46630859375,0.0,1943.1619873046875,1895.4371337890625,0.0,3328.947509765625,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153338551521301,0.5005612969398499,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258881866931915,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955458760261536,0.2767145335674286,0.195583775639534,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463762760162354,0.228055715560913,0.2187619656324386,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707634687423,0.9517472982406616,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953105449676,0.480586975812912,0.480586975812912,1.0,1.0,-2.6138410568237305,0.9149906635284424,1.6988505125045776,0.3290096819400787,0.9865712523460388,0.9865712523460388,0.0,119.03286743164062,106.0,35827.09765625,0.0,1545.8841552734375,1.0,280.95587158203125,283.1103820800781,291.2853088378906,293.6479797363281,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011664986610411,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.615234375,0.0,1931.802978515625,1895.4371337890625,0.0,3414.455810546875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153338551521301,0.5005612969398499,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376108407974243,0.3258881866931915,0.3105805516242981,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955458760261536,0.2767145335674286,0.195583775639534,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463762760162354,0.228055715560913,0.2187619656324386,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707634687423,0.9517472982406616,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984953105449676,0.480586975812912,0.480586975812912,1.0,1.0,-2.6138410568237305,0.9149906635284424,1.6988505125045776,0.3290096819400787,0.9865712523460388,0.9865712523460388,0.0,119.03286743164062,106.0,35827.09765625,0.0,1545.8841552734375,1.0,280.95587158203125,283.1103820800781,291.2853088378906,293.6479797363281,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011664986610411,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.615234375,0.0,1931.802978515625,1895.4371337890625,0.0,3414.455810546875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125103831291199,0.4972173571586609,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397300839424133,0.3263134658336639,0.3109966814517975,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965279817581177,0.2758317291736603,0.1949767470359802,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475026845932007,0.2276029735803604,0.218334823846817,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.726922869682312,0.2074723988771438,0.9468241333961488,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958644211292267,0.4807629585266113,0.4807629585266113,1.0,1.0,-2.6031806468963623,0.9109485745429992,1.6922321319580078,0.327509194612503,0.9800965189933776,0.9800965189933776,0.0,117.6858139038086,106.0,36687.9765625,0.0,1525.3328857421875,1.0,280.6790771484375,282.8998413085937,291.317626953125,293.7722473144531,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099206924438475,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.39697265625,0.0,1920.56982421875,1895.4371337890625,0.0,3495.867919921875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110550165176392,0.4930908381938934,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420944809913635,0.3265725970268249,0.311175525188446,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981446981430054,0.2752260565757751,0.1945044845342636,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490953803062439,0.22728331387043,0.2179733663797378,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279289364814758,0.2067199796438217,0.9431837201118468,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934056401252746,0.4808802604675293,0.4808802604675293,1.0,1.0,-2.5930652618408203,0.9070323705673218,1.6860328912734983,0.325880229473114,0.9762678742408752,0.9762678742408752,0.0,116.13057708740234,109.0,36639.640625,0.0,1504.7537841796875,1.0,280.65594482421875,282.8695983886719,291.2946472167969,293.7121276855469,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112871885299684,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.62939453125,0.0,1910.8447265625,1895.4371337890625,0.0,3508.54541015625,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076874732971191,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844183623790741,0.3271497786045074,0.311708390712738,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736673057079315,0.1934058666229248,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.226453423500061,0.2171682119369506,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185616731643,0.93455308675766,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133877277374,0.4808603227138519,0.4808603227138519,1.0,1.0,-2.5774292945861816,0.9006559252738953,1.6767734289169312,0.32276251912117,0.9632169008255004,0.9632169008255004,0.0,114.71512603759766,112.0,37441.484375,0.0,1477.5841064453125,1.0,280.3560485839844,282.632568359375,291.29766845703125,293.764404296875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208471179008484,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.57421875,0.0,1878.8935546875,1895.4371337890625,0.0,3596.97412109375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076874732971191,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844183623790741,0.3271497786045074,0.311708390712738,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982648611068726,0.2736673057079315,0.1934058666229248,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.226453423500061,0.2171682119369506,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185616731643,0.93455308675766,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133877277374,0.4808603227138519,0.4808603227138519,1.0,1.0,-2.5774292945861816,0.9006559252738953,1.6767734289169312,0.32276251912117,0.9632169008255004,0.9632169008255004,0.0,114.71512603759766,112.0,37441.484375,0.0,1477.5841064453125,1.0,280.3560485839844,282.632568359375,291.29766845703125,293.764404296875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208471179008484,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.57421875,0.0,1878.8935546875,1895.4371337890625,0.0,3596.97412109375,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029440760612488,0.4913409948348999,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720447182655334,0.1922989934682846,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171329498291,0.2255674302577972,0.2163612693548202,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818972587585,0.2028599083423614,0.9259313941001892,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365072250366,0.4808403849601745,0.4808403849601745,1.0,1.0,-2.566860675811768,0.8963191509246826,1.6705416440963743,0.3206529021263122,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.48828125,0.0,1463.572021484375,1.0,280.0562744140625,282.404541015625,291.3010559082031,293.8180236816406,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299710988998412,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0234375,0.0,1834.8052978515625,1895.4371337890625,0.0,3680.87646484375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029440760612488,0.4913409948348999,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439234495162964,0.3276324868202209,0.3122006952762604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720447182655334,0.1922989934682846,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171329498291,0.2255674302577972,0.2163612693548202,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245818972587585,0.2028599083423614,0.9259313941001892,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894365072250366,0.4808403849601745,0.4808403849601745,1.0,1.0,-2.566860675811768,0.8963191509246826,1.6705416440963743,0.3206529021263122,0.9476337432861328,0.9476337432861328,0.0,114.71612548828124,100.0,38271.48828125,0.0,1463.572021484375,1.0,280.0562744140625,282.404541015625,291.3010559082031,293.8180236816406,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299710988998412,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.0234375,0.0,1834.8052978515625,1895.4371337890625,0.0,3680.87646484375,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002961993217468,0.4883305132389068,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457496762275696,0.3278416991233825,0.3124021887779236,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544960021973,0.2712157070636749,0.1917207092046737,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749146580696106,0.2251026779413223,0.2159152328968048,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248558402061462,0.2018510699272155,0.9213806390762328,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869913458824157,0.4808304011821747,0.4808304011821747,1.0,1.0,-2.556801080703736,0.8921822905540466,1.6646188497543335,0.3188821673393249,0.9382695555686952,0.9382695555686952,0.0,113.50875091552734,100.0,39057.09375,0.0,1445.051025390625,1.0,279.7952575683594,282.22076416015625,291.32958984375,293.9472351074219,293.1499938964844,293.1499938964844,279.75,37177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369720220565796,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021542493632296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.14404296875,0.0,1808.0965576171875,1895.4371337890625,0.0,3744.876220703125,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
