time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981224179267883,0.4829371869564056,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488264083862305,0.3279882371425628,0.3124768137931824,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989457845687866,0.2703343033790588,0.1910572052001953,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512115240097046,0.2245939522981643,0.215372696518898,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261276245117188,0.2007993012666702,0.9163790941238404,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836887717247009,0.4808957576751709,0.4808957576751709,1.0,1.0,-2.542957067489624,0.8866384625434875,1.6563186645507812,0.3164404630661011,0.929395318031311,0.929395318031311,0.0,111.4930648803711,103.0,38960.2890625,0.0,1418.248291015625,1.0,279.756591796875,282.1777648925781,291.3043212890625,293.8684387207031,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938753068447113,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.935546875,0.0,1777.129150390625,1895.4371337890625,0.0,3761.100830078125,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942685604095459,0.4792314171791076,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777246952057,0.1898102611303329,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519593238830566,0.2235806286334991,0.2143820822238922,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222797393799,0.1987277716398239,0.9068991541862488,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804602861404419,0.4810265004634857,0.4810265004634857,1.0,1.0,-2.524688243865967,0.8794426918029785,1.6452455520629885,0.3130396008491516,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.60546875,0.0,1387.5224609375,1.0,279.4569396972656,281.96209716796875,291.30584716796875,293.9131774902344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466941356658936,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8564453125,0.0,1703.8289794921875,1895.4371337890625,0.0,3833.132080078125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942685604095459,0.4792314171791076,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511364459991455,0.3282577693462372,0.3127065598964691,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777246952057,0.1898102611303329,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519593238830566,0.2235806286334991,0.2143820822238922,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222797393799,0.1987277716398239,0.9068991541862488,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804602861404419,0.4810265004634857,0.4810265004634857,1.0,1.0,-2.524688243865967,0.8794426918029785,1.6452455520629885,0.3130396008491516,0.9085283875465392,0.9085283875465392,0.0,109.81644439697266,106.0,39667.60546875,0.0,1387.5224609375,1.0,279.4569396972656,281.96209716796875,291.30584716796875,293.9131774902344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466941356658936,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8564453125,0.0,1703.8289794921875,1895.4371337890625,0.0,3833.132080078125,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589127779006958,0.4799310266971588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339690208435,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.266801506280899,0.1885830909013748,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505191564559937,0.2225443571805954,0.2134182453155517,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422945261001,0.8976305723190308,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787583649158478,0.4811572134494781,0.4811572134494781,1.0,1.0,-2.512027740478516,0.8745241761207581,1.6375035047531128,0.3107681572437286,0.8853207230567932,0.8853207230567932,0.0,109.58940887451172,94.0,40357.69140625,0.0,1370.4593505859375,1.0,279.157470703125,281.7604064941406,291.3086242675781,293.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541215896606444,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152370537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.810546875,0.0,1613.62548828125,1895.4371337890625,0.0,3900.015380859375,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589127779006958,0.4799310266971588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509339690208435,0.3284759223461151,0.3129323720932007,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.266801506280899,0.1885830909013748,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505191564559937,0.2225443571805954,0.2134182453155517,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228838801383972,0.1966422945261001,0.8976305723190308,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787583649158478,0.4811572134494781,0.4811572134494781,1.0,1.0,-2.512027740478516,0.8745241761207581,1.6375035047531128,0.3107681572437286,0.8853207230567932,0.8853207230567932,0.0,109.58940887451172,94.0,40357.69140625,0.0,1370.4593505859375,1.0,279.157470703125,281.7604064941406,291.3086242675781,293.9587097167969,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541215896606444,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152370537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.810546875,0.0,1613.62548828125,1895.4371337890625,0.0,3900.015380859375,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587030291557312,0.4693838059902191,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104972839355,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.266170859336853,0.1877791136503219,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552449703216553,0.2223357558250427,0.2128258943557739,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.72593754529953,0.1953279078006744,0.8899074792861938,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.472788542509079,0.4814589917659759,0.4814589917659759,1.0,1.0,-2.48935866355896,0.8657878041267395,1.6235707998275757,0.3071078956127167,0.8679410815238953,0.8679410815238953,0.0,105.87886810302734,97.0,38905.765625,0.0,1326.249267578125,1.0,279.4422607421875,282.0047912597656,291.2189636230469,293.71417236328125,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354462623596193,1.0,0.0,0.0,3.622110605239868,3.622134685516357,8.754204827710055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.40087890625,0.0,1519.0203857421875,1895.4371337890625,0.0,3730.958740234375,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587030291557312,0.4693838059902191,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578104972839355,0.3298368453979492,0.3137205243110657,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020078539848328,0.266170859336853,0.1877791136503219,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552449703216553,0.2223357558250427,0.2128258943557739,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.72593754529953,0.1953279078006744,0.8899074792861938,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.472788542509079,0.4814589917659759,0.4814589917659759,1.0,1.0,-2.48935866355896,0.8657878041267395,1.6235707998275757,0.3071078956127167,0.8679410815238953,0.8679410815238953,0.0,105.87886810302734,97.0,38905.765625,0.0,1326.249267578125,1.0,279.4422607421875,282.0047912597656,291.2189636230469,293.71417236328125,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354462623596193,1.0,0.0,0.0,3.622110605239868,3.622134685516357,8.754204827710055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.40087890625,0.0,1519.0203857421875,1895.4371337890625,0.0,3730.958740234375,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895358324050903,0.4608780145645141,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862838745117,0.3323930203914642,0.3157918453216553,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667298018932342,0.1879246085882187,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602627277374268,0.223090574145317,0.2132431417703628,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609380722046,0.1950669288635254,0.8872055411338806,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487818241119,0.4817607402801513,0.4817607402801513,1.0,1.0,-2.479038953781128,0.8621422052383423,1.6168967485427856,0.3053933382034302,0.8537946343421936,0.8537946343421936,0.0,103.1819076538086,100.0,37648.77734375,0.0,1302.1185302734375,1.0,279.7411804199219,282.2760314941406,291.20623779296875,293.598876953125,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914040505886078,1.0,0.0,0.0,3.5414741039276123,3.5414974689483643,8.368766089006385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.56884765625,0.0,1431.2073974609375,1895.4371337890625,0.0,3534.0625,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895358324050903,0.4608780145645141,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648862838745117,0.3323930203914642,0.3157918453216553,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667298018932342,0.1879246085882187,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602627277374268,0.223090574145317,0.2132431417703628,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293609380722046,0.1950669288635254,0.8872055411338806,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698487818241119,0.4817607402801513,0.4817607402801513,1.0,1.0,-2.479038953781128,0.8621422052383423,1.6168967485427856,0.3053933382034302,0.8537946343421936,0.8537946343421936,0.0,103.1819076538086,100.0,37648.77734375,0.0,1302.1185302734375,1.0,279.7411804199219,282.2760314941406,291.20623779296875,293.598876953125,293.1499938964844,293.1499938964844,280.04998779296875,38129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914040505886078,1.0,0.0,0.0,3.5414741039276123,3.5414974689483643,8.368766089006385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.56884765625,0.0,1431.2073974609375,1895.4371337890625,0.0,3534.0625,0.8826452493667603,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913510918617249,0.457999438047409,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679060935974121,0.3339292109012604,0.3171153664588928,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672494351863861,0.1882018446922302,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623781561851501,0.2236910313367843,0.2137031257152557,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307800054550171,0.1951970905065536,0.8872441053390503,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691954851150512,0.4819116294384002,0.4819116294384002,1.0,1.0,-2.478098630905152,0.862036406993866,1.6160622835159302,0.3053752779960632,0.8484033942222595,0.8484033942222595,0.0,102.36228942871094,100.0,36740.44921875,0.0,1297.505859375,1.0,279.9952392578125,282.4784545898437,291.1883544921875,293.471435546875,293.1499938964844,293.1499938964844,280.04998779296875,38012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021075963974,1.0,0.0,0.0,3.5037777423858643,3.503800630569458,8.191555593839439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.32470703125,0.0,1390.9459228515625,1895.4371337890625,0.0,3423.222412109375,0.8742527365684509,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.593427300453186,0.4557262063026428,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707567453384399,0.3356267213821411,0.3186422288417816,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112392425537109,0.2679164111614227,0.1886175125837326,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.764378547668457,0.2244279533624649,0.2143295705318451,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321260571479797,0.1954756677150726,0.8881281614303589,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690180122852325,0.4820482432842254,0.4820482432842254,1.0,1.0,-2.479512453079224,0.8628689646720886,1.6166435480117798,0.3057743012905121,0.842775285243988,0.842775285243988,0.0,101.78765106201172,103.0,36587.45703125,0.0,1296.8096923828125,1.0,280.04052734375,282.554931640625,291.2235107421875,293.5431823730469,293.1499938964844,293.1499938964844,280.3500061035156,37896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958001136779785,1.0,0.0,0.0,3.4692251682281494,3.469247817993164,8.030789899748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.96435546875,0.0,1354.6826171875,1895.4371337890625,0.0,3364.404541015625,0.8664746880531311,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976929664611816,0.4533414244651794,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392818570137024,0.3219653069972992,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675029039382935,0.2261317521333694,0.2158325016498565,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721645832061,0.8911956548690796,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.46983602643013,0.4823215007781982,0.4823215007781982,1.0,1.0,-2.487335205078125,0.8665717244148254,1.6207635402679443,0.3075193464756012,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7301025390625,1.0,280.3397521972656,282.8320617675781,291.24322509765625,293.50274658203125,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807880282402039,1.0,0.0,0.0,3.4086740016937256,3.408695936203003,7.75290061483247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.25732421875,0.0,1291.92236328125,1895.4371337890625,0.0,3223.96533203125,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976929664611816,0.4533414244651794,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753566145896912,0.3392818570137024,0.3219653069972992,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140187859535217,0.2694754302501678,0.1896247118711471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675029039382935,0.2261317521333694,0.2158325016498565,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721645832061,0.8911956548690796,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.46983602643013,0.4823215007781982,0.4823215007781982,1.0,1.0,-2.487335205078125,0.8665717244148254,1.6207635402679443,0.3075193464756012,0.8348540663719177,0.8348540663719177,0.0,101.39085388183594,106.0,35636.3515625,0.0,1304.7301025390625,1.0,280.3397521972656,282.8320617675781,291.24322509765625,293.50274658203125,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807880282402039,1.0,0.0,0.0,3.4086740016937256,3.408695936203003,7.75290061483247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.25732421875,0.0,1291.92236328125,1895.4371337890625,0.0,3223.96533203125,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005624532699585,0.4531207978725433,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777382969856262,0.3419518172740936,0.3243991136550903,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152400255203247,0.2706962525844574,0.1904225647449493,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690284252166748,0.2274449616670608,0.2170100659132003,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349168658256531,0.1969570368528366,0.8940048813819885,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711281061172485,0.4825072884559631,0.4825072884559631,1.0,1.0,-2.495739698410034,0.8703514337539673,1.6253881454467771,0.3092909455299377,0.8317072987556458,0.8317072987556458,0.0,101.60049438476562,106.0,34794.7734375,0.0,1315.9896240234375,1.0,280.6181030273437,283.06756591796875,291.23345947265625,293.4149475097656,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696348667144775,1.0,0.0,0.0,3.375549554824829,3.375571250915528,7.602952223351167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.20751953125,0.0,1257.735107421875,1895.4371337890625,0.0,3119.3857421875,0.8453495502471924,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018571257591248,0.4532723426818847,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787606358528137,0.3432422876358032,0.3256218135356903,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157354593276978,0.2713006436824798,0.1908498108386993,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696722149848938,0.2280936986207962,0.2176244854927063,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352409958839417,0.1973064541816711,0.8955803513526917,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719122052192688,0.4825947284698486,0.4825947284698486,1.0,1.0,-2.5005338191986084,0.8724735379219055,1.6280603408813477,0.3102854490280151,0.8300023674964905,0.8300023674964905,0.0,101.79578399658205,109.0,34777.48046875,0.0,1322.7647705078125,1.0,280.63916015625,283.10498046875,291.2585754394531,293.465087890625,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679371476173401,1.0,0.0,0.0,3.362180233001709,3.362201690673828,7.542847129116126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.5048828125,0.0,1244.2034912109375,1895.4371337890625,0.0,3103.45947265625,0.8422941565513611,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057748198509216,0.454988032579422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474668264389038,0.3295492529869079,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733567357063293,0.1922517418861389,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.230268120765686,0.2196418493986129,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276082038879,0.1985202729701995,0.9008949398994446,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749456644058227,0.4823395907878876,0.4823395907878876,1.0,1.0,-2.517803907394409,0.8791345953941345,1.6386693716049194,0.3129189312458038,0.828303337097168,0.828303337097168,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.7332763671875,1.0,280.938720703125,283.3800354003906,291.2720031738281,293.43511962890625,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567432761192322,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.40533096177387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.11083984375,0.0,1212.1123046875,1895.4371337890625,0.0,2998.465087890625,0.8351643085479736,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057748198509216,0.454988032579422,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881219208240509,0.3474668264389038,0.3295492529869079,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166534900665283,0.2733567357063293,0.1922517418861389,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.230268120765686,0.2196418493986129,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276082038879,0.1985202729701995,0.9008949398994446,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749456644058227,0.4823395907878876,0.4823395907878876,1.0,1.0,-2.517803907394409,0.8791345953941345,1.6386693716049194,0.3129189312458038,0.828303337097168,0.828303337097168,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.7332763671875,1.0,280.938720703125,283.3800354003906,291.2720031738281,293.43511962890625,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567432761192322,1.0,0.0,0.0,3.331390857696533,3.331412076950073,7.40533096177387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.11083984375,0.0,1212.1123046875,1895.4371337890625,0.0,2998.465087890625,0.8351643085479736,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094596982002258,0.4579704701900482,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519415557384491,0.3337318301200866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170654773712158,0.2756312489509582,0.1938202977180481,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720000743865967,0.2326367646455764,0.221862107515335,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867956161499,0.1998999863862991,0.907036066055298,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147641181946,0.4820844829082489,0.4820844829082489,1.0,1.0,-2.5383403301239014,0.8870943784713745,1.6512459516525269,0.3161348104476928,0.8297195434570312,0.8297195434570312,0.0,104.29922485351562,115.0,33568.171875,0.0,1381.1732177734375,1.0,281.23846435546875,283.6509704589844,291.28582763671875,293.4142761230469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474542498588562,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537173826713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.54248046875,0.0,1195.8720703125,1895.4371337890625,0.0,2911.432373046875,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094596982002258,0.4579704701900482,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830475807189941,0.3519415557384491,0.3337318301200866,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170654773712158,0.2756312489509582,0.1938202977180481,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720000743865967,0.2326367646455764,0.221862107515335,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867956161499,0.1998999863862991,0.907036066055298,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147641181946,0.4820844829082489,0.4820844829082489,1.0,1.0,-2.5383403301239014,0.8870943784713745,1.6512459516525269,0.3161348104476928,0.8297195434570312,0.8297195434570312,0.0,104.29922485351562,115.0,33568.171875,0.0,1381.1732177734375,1.0,281.23846435546875,283.6509704589844,291.28582763671875,293.4142761230469,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474542498588562,1.0,0.0,0.0,3.317236423492432,3.3172574043273926,7.342537173826713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.54248046875,0.0,1195.8720703125,1895.4371337890625,0.0,2911.432373046875,0.8316761255264282,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111734509468079,0.4598899483680725,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837180733680725,0.354241132736206,0.3358765244483948,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170723915100098,0.2768198251724243,0.1946378797292709,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722639441490173,0.2338694781064987,0.2230178862810135,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.735652506351471,0.2006326168775558,0.9103006720542908,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808171987533569,0.4819568991661072,0.4819568991661072,1.0,1.0,-2.549515962600708,0.8914419412612915,1.658073902130127,0.3179143965244293,0.8320305943489075,0.8320305943489075,0.0,105.19108581542967,115.0,32998.390625,0.0,1399.3975830078125,1.0,281.48876953125,283.8426513671875,291.2665100097656,293.312744140625,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410278558731079,1.0,0.0,0.0,3.3160736560821533,3.3160946369171143,7.337391139117244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.8125,0.0,1193.2205810546875,1895.4371337890625,0.0,2851.320068359375,0.8312684893608093,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6129142045974731,0.4618771374225616,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844431042671204,0.3566361367702484,0.3381386697292328,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171408772468567,0.2780905067920685,0.1955306679010391,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725828886032104,0.2351713925600052,0.2242557555437088,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355701923370361,0.2014266401529312,0.913903534412384,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.4830582439899444,0.4816829562187195,0.4816829562187195,1.0,1.0,-2.561509132385254,0.895874559879303,1.6656345129013062,0.319594532251358,0.8341386914253235,0.8341386914253235,0.0,106.13267517089844,118.0,33061.4375,0.0,1419.04833984375,1.0,281.5386657714844,283.91326904296875,291.297119140625,293.39471435546875,293.1499938964844,293.1499938964844,281.8500061035156,35911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839533269405365,1.0,0.0,0.0,3.3196325302124023,3.319653272628784,7.35314813482546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.52685546875,0.0,1195.141357421875,1895.4371337890625,0.0,2837.354736328125,0.8318328857421875,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163143515586853,0.466300904750824,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856757283210754,0.3615930080413818,0.342770904302597,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801961898803,0.1973877996206283,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730625867843628,0.2379001379013061,0.2268202453851699,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352946996688843,0.2031389027833938,0.921539843082428,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878341257572174,0.4811377823352813,0.4811377823352813,1.0,1.0,-2.586875915527344,0.9052607417106628,1.6816152334213257,0.3231738209724426,0.8420098423957825,0.8420098423957825,0.0,108.19984436035156,121.0,32764.49609375,0.0,1461.4893798828125,1.0,281.83843994140625,284.17840576171875,291.3085327148437,293.3846740722656,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328908681869507,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911211465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.07763671875,0.0,1210.15673828125,1895.4371337890625,0.0,2775.373291015625,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163143515586853,0.466300904750824,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.8856757283210754,0.3615930080413818,0.342770904302597,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817120373249054,0.2807801961898803,0.1973877996206283,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730625867843628,0.2379001379013061,0.2268202453851699,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352946996688843,0.2031389027833938,0.921539843082428,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878341257572174,0.4811377823352813,0.4811377823352813,1.0,1.0,-2.586875915527344,0.9052607417106628,1.6816152334213257,0.3231738209724426,0.8420098423957825,0.8420098423957825,0.0,108.19984436035156,121.0,32764.49609375,0.0,1461.4893798828125,1.0,281.83843994140625,284.17840576171875,291.3085327148437,293.3846740722656,293.1499938964844,293.1499938964844,282.1499938964844,35460.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328908681869507,1.0,0.0,0.0,3.338935613632202,3.338956594467163,7.438911211465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.07763671875,0.0,1210.15673828125,1895.4371337890625,0.0,2775.373291015625,0.8357171416282654,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198764443397522,0.4709183573722839,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221972465515,0.3668607473373413,0.3477053940296173,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837337553501129,0.1994361579418182,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780047416687,0.2408565133810043,0.2296063303947448,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676494836807,0.930176556110382,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963946342468,0.4805917143821716,0.4805917143821716,1.0,1.0,-2.614537477493286,0.915561318397522,1.6989762783050537,0.3271619081497192,0.8532249927520752,0.8532249927520752,0.0,110.4200668334961,124.0,32531.91015625,0.0,1508.474365234375,1.0,282.1388244628906,284.4381408691406,291.3211669921875,293.38262939453125,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828010082244873,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.224609375,0.0,1241.250732421875,1895.4371337890625,0.0,2729.92919921875,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198764443397522,0.4709183573722839,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870221972465515,0.3668607473373413,0.3477053940296173,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172419667243958,0.2837337553501129,0.1994361579418182,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780047416687,0.2408565133810043,0.2296063303947448,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676494836807,0.930176556110382,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963946342468,0.4805917143821716,0.4805917143821716,1.0,1.0,-2.614537477493286,0.915561318397522,1.6989762783050537,0.3271619081497192,0.8532249927520752,0.8532249927520752,0.0,110.4200668334961,124.0,32531.91015625,0.0,1508.474365234375,1.0,282.1388244628906,284.4381408691406,291.3211669921875,293.38262939453125,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828010082244873,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.224609375,0.0,1241.250732421875,1895.4371337890625,0.0,2729.92919921875,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235987544059753,0.4756863713264465,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723750412464142,0.3528849184513092,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868924736976623,0.201636716723442,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051814079285,0.2439968436956405,0.2325760573148727,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071725875139236,0.9396505951881408,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744489192962,0.4798062145709991,0.4798062145709991,1.0,1.0,-2.64408540725708,0.9261760115623474,1.717909336090088,0.3310519158840179,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.037109375,0.0,1559.56298828125,1.0,282.4393310546875,284.69049072265625,291.33111572265625,293.3804016113281,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824310839176178,1.0,0.0,0.0,3.4255526065826416,3.42557430267334,7.829870583009324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.93115234375,0.0,1287.8663330078125,1895.4371337890625,0.0,2695.5517578125,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235987544059753,0.4756863713264465,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884549736976624,0.3723750412464142,0.3528849184513092,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174744248390198,0.2868924736976623,0.201636716723442,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051814079285,0.2439968436956405,0.2325760573148727,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071725875139236,0.9396505951881408,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744489192962,0.4798062145709991,0.4798062145709991,1.0,1.0,-2.64408540725708,0.9261760115623474,1.717909336090088,0.3310519158840179,0.8676372170448303,0.8676372170448303,0.0,112.77105712890624,127.0,32322.037109375,0.0,1559.56298828125,1.0,282.4393310546875,284.69049072265625,291.33111572265625,293.3804016113281,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824310839176178,1.0,0.0,0.0,3.4255526065826416,3.42557430267334,7.829870583009324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.93115234375,0.0,1287.8663330078125,1895.4371337890625,0.0,2695.5517578125,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274661421775818,0.4805625975131988,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780834972858429,0.35826176404953,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902356386184692,0.2039685845375061,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473040372133255,0.2357068210840225,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314992427826,0.9498410224914552,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136907577515,0.4790207147598266,0.4790207147598266,1.0,1.0,-2.675213575363159,0.9373841881752014,1.737829327583313,0.3351906836032867,0.8851942420005798,0.8851942420005798,0.0,115.23355102539062,130.0,32126.630859375,0.0,1614.434326171875,1.0,282.7398986816406,284.93719482421875,291.338134765625,293.376220703125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211957812309265,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123241741486709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.79931640625,0.0,1349.1864013671875,1895.4371337890625,0.0,2666.651123046875,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274661421775818,0.4805625975131988,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899555802345276,0.3780834972858429,0.35826176404953,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178099989891052,0.2902356386184692,0.2039685845375061,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473040372133255,0.2357068210840225,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314992427826,0.9498410224914552,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136907577515,0.4790207147598266,0.4790207147598266,1.0,1.0,-2.675213575363159,0.9373841881752014,1.737829327583313,0.3351906836032867,0.8851942420005798,0.8851942420005798,0.0,115.23355102539062,130.0,32126.630859375,0.0,1614.434326171875,1.0,282.7398986816406,284.93719482421875,291.338134765625,293.376220703125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211957812309265,1.0,0.0,0.0,3.4891371726989746,3.489159345626831,8.123241741486709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.79931640625,0.0,1349.1864013671875,1895.4371337890625,0.0,2666.651123046875,0.8681237697601318,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294198036193848,0.4831059575080871,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.890644371509552,0.3809818923473358,0.3609712421894073,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179460167884827,0.2919562757015228,0.2051561623811721,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756264805793762,0.249004065990448,0.2373050451278686,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353735566139221,0.2106018960475921,0.9550825357437134,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071623921394348,0.4786279797554016,0.4786279797554016,1.0,1.0,-2.691171169281006,0.9431337118148804,1.7480374574661257,0.3373233079910278,0.8957626819610596,0.8957626819610596,0.0,116.51913452148438,130.0,31758.5703125,0.0,1643.1165771484375,1.0,282.9945983886719,285.1263122558594,291.3133544921875,293.2782592773437,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171657919883728,1.0,0.0,0.0,3.5247485637664795,3.524770975112915,8.28990550871822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.12939453125,0.0,1384.6744384765625,1895.4371337890625,0.0,2629.332275390625,0.8759892582893372,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314916014671326,0.4854829609394073,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915312886238098,0.383967250585556,0.3638011217117309,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182717561721802,0.2937573194503784,0.2064260989427566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761983871459961,0.2507722377777099,0.2389914244413375,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355878353118896,0.2118340730667114,0.960686206817627,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101708173751831,0.4781151115894317,0.4781151115894317,1.0,1.0,-2.707713842391968,0.948896586894989,1.758817195892334,0.3393363952636719,0.9058623313903807,0.9058623313903807,0.0,117.78459167480467,133.0,31937.8125,0.0,1672.863525390625,1.0,283.04071044921875,285.1801452636719,291.3432006835937,293.3702697753906,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183156847953796,1.0,0.0,0.0,3.5630695819854736,3.5630924701690674,8.471141086374701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.71728515625,0.0,1424.0240478515625,1895.4371337890625,0.0,2639.97265625,0.8844283819198608,1.0,0.0,3.0,1.0,0.0
