time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322310566902161,0.4924415946006775,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884093761444092,0.3685459494590759,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959506809711456,0.208346739411354,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532442212104797,0.2417524456977844,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344009280204773,0.213357001543045,0.9693788886070251,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770893454551697,0.4770893454551697,1.0,1.0,-2.73785662651062,0.9591505527496338,1.7787060737609863,0.3428565859794616,0.9201558828353882,0.9201558828353882,0.0,120.87789154052734,136.0,32948.08203125,0.0,1731.578857421875,1.0,282.7582092285156,284.93072509765625,291.44744873046875,293.6168518066406,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438947796821594,1.0,0.0,0.0,3.632112741470337,3.632136344909668,8.802620072856371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.275390625,0.0,1499.78515625,1895.4371337890625,0.0,2878.125,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322310566902161,0.4924415946006775,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911417722702026,0.3884093761444092,0.3685459494590759,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169881701469421,0.2959506809711456,0.208346739411354,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532442212104797,0.2417524456977844,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344009280204773,0.213357001543045,0.9693788886070251,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770893454551697,0.4770893454551697,1.0,1.0,-2.73785662651062,0.9591505527496338,1.7787060737609863,0.3428565859794616,0.9201558828353882,0.9201558828353882,0.0,120.87789154052734,136.0,32948.08203125,0.0,1731.578857421875,1.0,282.7582092285156,284.93072509765625,291.44744873046875,293.6168518066406,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438947796821594,1.0,0.0,0.0,3.632112741470337,3.632136344909668,8.802620072856371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.275390625,0.0,1499.78515625,1895.4371337890625,0.0,2878.125,0.8999784588813782,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295928955078125,0.5000475645065308,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885346055030823,0.3906748592853546,0.3710541427135467,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138769268989563,0.2965742349624634,0.2090475708246231,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728399634361267,0.2542587220668793,0.2430280745029449,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.731644868850708,0.2137191742658615,0.9724260568618774,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203747153282166,0.4763098061084747,0.4763098061084747,1.0,1.0,-2.7560534477233887,0.9650033712387084,1.7910500764846802,0.3446559011936188,0.9281023144721984,0.9281023144721984,0.0,123.77159118652344,136.0,33803.640625,0.0,1772.4158935546875,1.0,282.4697570800781,284.67608642578125,291.4684143066406,293.7333374023437,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643860220909119,1.0,0.0,0.0,3.6770853996276855,3.677109241485596,9.021956088872684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.9814453125,0.0,1551.5321044921875,1895.4371337890625,0.0,3070.145751953125,0.9102099537849426,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.628333330154419,0.5027443766593933,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874125480651855,0.3912915289402008,0.3716816902160644,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126009106636047,0.2966751158237457,0.2091544270515442,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717282772064209,0.2544870972633362,0.2432984262704849,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305207848548889,0.2137407511472702,0.9728040099143982,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216437578201294,0.47606360912323,0.47606360912323,1.0,1.0,-2.7609572410583496,0.9665065407752992,1.7944506406784058,0.3450626134872436,0.9309348464012146,0.9309348464012146,0.0,124.75059509277344,139.0,33873.83203125,0.0,1784.4434814453125,1.0,282.4581604003906,284.656494140625,291.446044921875,293.6976318359375,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867301881313324,1.0,0.0,0.0,3.69012188911438,3.690145969390869,9.08604135929636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0302734375,0.0,1566.64453125,1895.4371337890625,0.0,3097.499755859375,0.9131856560707092,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209724545478821,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305798530579,0.393307089805603,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965826094150543,0.209313616156578,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549675107002258,0.2440478950738906,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185416460037,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727043151855,0.4749787449836731,0.4749787449836731,1.0,1.0,-2.778348207473755,0.9714069366455078,1.8069413900375368,0.3460849821567535,0.9384719729423524,0.9384719729423524,0.0,128.918701171875,127.0,34737.75,0.0,1830.7149658203125,1.0,282.15771484375,284.3838195800781,291.4201965332031,293.72686767578125,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834012150764465,1.0,0.0,0.0,3.7362406253814697,3.736265182495117,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.66650390625,0.0,1621.9146728515625,1895.4371337890625,0.0,3248.446533203125,0.9237579703330994,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209724545478821,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822305798530579,0.393307089805603,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066378235816956,0.2965826094150543,0.209313616156578,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549675107002258,0.2440478950738906,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185416460037,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727043151855,0.4749787449836731,0.4749787449836731,1.0,1.0,-2.778348207473755,0.9714069366455078,1.8069413900375368,0.3460849821567535,0.9384719729423524,0.9384719729423524,0.0,128.918701171875,127.0,34737.75,0.0,1830.7149658203125,1.0,282.15771484375,284.3838195800781,291.4201965332031,293.72686767578125,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834012150764465,1.0,0.0,0.0,3.7362406253814697,3.736265182495117,9.314573503615976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.66650390625,0.0,1621.9146728515625,1895.4371337890625,0.0,3248.446533203125,0.9237579703330994,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612747848033905,0.5144215822219849,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947376608848572,0.3753604888916015,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959596514701843,0.2089635133743286,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549186050891876,0.2441160678863525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086099624634,0.2122279852628708,0.9682490825653076,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.774723052978516,0.9677767157554626,1.806946277618408,0.3435427546501159,0.9427350759506226,0.9427350759506226,0.0,128.78414916992188,115.0,35443.90625,0.0,1824.49365234375,1.0,281.8574523925781,284.1083374023437,291.4060974121094,293.75439453125,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942630887031555,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178793511296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.20751953125,0.0,1664.2569580078125,1895.4371337890625,0.0,3350.052001953125,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612747848033905,0.5144215822219849,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.883442759513855,0.3947376608848572,0.3753604888916015,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062066435813904,0.2959596514701843,0.2089635133743286,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549186050891876,0.2441160678863525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086099624634,0.2122279852628708,0.9682490825653076,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738938808441162,0.4738938808441162,1.0,1.0,-2.774723052978516,0.9677767157554626,1.806946277618408,0.3435427546501159,0.9427350759506226,0.9427350759506226,0.0,128.78414916992188,115.0,35443.90625,0.0,1824.49365234375,1.0,281.8574523925781,284.1083374023437,291.4060974121094,293.75439453125,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942630887031555,1.0,0.0,0.0,3.770301818847656,3.770326852798462,9.485178793511296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.20751953125,0.0,1664.2569580078125,1895.4371337890625,0.0,3350.052001953125,0.931628942489624,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095518469810486,0.5105639100074768,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861896991729736,0.3953514099121094,0.375944972038269,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078949451446533,0.2955649793148041,0.2086874842643737,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684754729270935,0.254796028137207,0.2439968436956405,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252947092056274,0.2115502059459686,0.965214192867279,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234103798866272,0.4733514487743377,0.4733514487743377,1.0,1.0,-2.7666735649108887,0.9634555578231812,1.803217887878418,0.341073602437973,0.9432399868965148,0.9432399868965148,0.0,127.32166290283205,115.0,36185.28125,0.0,1805.2576904296875,1.0,281.5979919433594,283.9037170410156,291.4327697753906,293.87530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901110291481018,1.0,0.0,0.0,3.7832319736480713,3.783257246017456,9.550349204801023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.62109375,0.0,1680.836181640625,1895.4371337890625,0.0,3413.931640625,0.9346140027046204,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070215106010437,0.5048547983169556,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899586200714111,0.3958763182163238,0.3763754069805145,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104273676872253,0.2950955629348755,0.2083125859498977,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711262106895447,0.2545993328094482,0.2437543272972107,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269772887229919,0.2108023017644882,0.9616008400917052,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375982284546,0.4730744361877441,0.4730744361877441,1.0,1.0,-2.755250930786133,0.9582693576812744,1.7969815731048584,0.3384824693202972,0.9441843032836914,0.9441843032836914,0.0,125.19126892089844,103.0,36160.82421875,0.0,1777.8753662109375,1.0,281.55718994140625,283.8399658203125,291.40948486328125,293.7988586425781,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024752378463744,1.0,0.0,0.0,3.7930784225463854,3.793103694915772,9.600125849829055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.1923828125,0.0,1693.6519775390625,1895.4371337890625,0.0,3426.646484375,0.9369484186172484,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040905714035034,0.4882849752902984,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967868685722351,0.3770955204963684,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966377258301,0.2940498292446136,0.2074765264987945,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149782180786,0.254092812538147,0.243129089474678,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326716780662537,0.2092607021331787,0.9538813829421996,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.4725204408168793,0.4725204408168793,1.0,1.0,-2.7251789569854736,0.9450619220733644,1.7801170349121094,0.3320441842079162,0.9425018429756165,0.9425018429756165,0.0,119.2340087890625,106.0,36737.70703125,0.0,1705.1568603515625,1.0,281.2570495605469,283.569091796875,291.4226989746094,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092843532562256,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.05322265625,0.0,1709.909423828125,1895.4371337890625,0.0,3489.9609375,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040905714035034,0.4882849752902984,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.900809109210968,0.3967868685722351,0.3770955204963684,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180966377258301,0.2940498292446136,0.2074765264987945,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149782180786,0.254092812538147,0.243129089474678,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326716780662537,0.2092607021331787,0.9538813829421996,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.4725204408168793,0.4725204408168793,1.0,1.0,-2.7251789569854736,0.9450619220733644,1.7801170349121094,0.3320441842079162,0.9425018429756165,0.9425018429756165,0.0,119.2340087890625,106.0,36737.70703125,0.0,1705.1568603515625,1.0,281.2570495605469,283.569091796875,291.4226989746094,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092843532562256,1.0,0.0,0.0,3.804685354232788,3.804710865020752,9.658969020165389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.05322265625,0.0,1709.909423828125,1895.4371337890625,0.0,3489.9609375,0.939752459526062,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023392677307129,0.4790310561656952,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.397563636302948,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929008305072784,0.2066139727830886,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835962176322937,0.253488153219223,0.2424723953008651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542281150818,0.2077371329069137,0.9465293288230896,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719664454460144,0.4719664454460144,1.0,1.0,-2.704162120819092,0.9355383515357972,1.76862370967865,0.3269592523574829,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.10546875,0.0,1658.6729736328125,1.0,280.95703125,283.3141174316406,291.4442749023437,293.9082946777344,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152160882949828,1.0,0.0,0.0,3.805269718170166,3.80529522895813,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.12255859375,0.0,1712.9150390625,1895.4371337890625,0.0,3544.94580078125,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023392677307129,0.4790310561656952,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.397563636302948,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219456076622009,0.2929008305072784,0.2066139727830886,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835962176322937,0.253488153219223,0.2424723953008651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352542281150818,0.2077371329069137,0.9465293288230896,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719664454460144,0.4719664454460144,1.0,1.0,-2.704162120819092,0.9355383515357972,1.76862370967865,0.3269592523574829,0.9379626512527466,0.9379626512527466,0.0,115.82003021240234,109.0,37478.10546875,0.0,1658.6729736328125,1.0,280.95703125,283.3141174316406,291.4442749023437,293.9082946777344,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152160882949828,1.0,0.0,0.0,3.805269718170166,3.80529522895813,9.66193624662992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.12255859375,0.0,1712.9150390625,1895.4371337890625,0.0,3544.94580078125,0.9400744438171388,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992676019668579,0.4757674038410187,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569818496704,0.3982637226581573,0.3783892691135406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916906833648,0.2057583630084991,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126722335815,0.2528223395347595,0.2418248653411865,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351169586181641,0.2061964720487594,0.9395133256912231,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046775817871,0.4721138179302215,0.4721138179302215,1.0,1.0,-2.690769910812378,0.9303990006446838,1.7603709697723389,0.3246971666812897,0.9308260083198548,0.9308260083198548,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.93212890625,1.0,280.6570739746094,283.07421875,291.4769897460937,293.9906311035156,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219093918800354,1.0,0.0,0.0,3.7951974868774414,3.795222997665405,9.61085561357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5693359375,0.0,1703.0738525390625,1895.4371337890625,0.0,3606.76904296875,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992676019668579,0.4757674038410187,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102569818496704,0.3982637226581573,0.3783892691135406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226348161697388,0.2916916906833648,0.2057583630084991,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847126722335815,0.2528223395347595,0.2418248653411865,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351169586181641,0.2061964720487594,0.9395133256912231,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052046775817871,0.4721138179302215,0.4721138179302215,1.0,1.0,-2.690769910812378,0.9303990006446838,1.7603709697723389,0.3246971666812897,0.9308260083198548,0.9308260083198548,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.93212890625,1.0,280.6570739746094,283.07421875,291.4769897460937,293.9906311035156,293.1499938964844,293.1499938964844,280.3500061035156,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219093918800354,1.0,0.0,0.0,3.7951974868774414,3.795222997665405,9.61085561357322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5693359375,0.0,1703.0738525390625,1895.4371337890625,0.0,3606.76904296875,0.9379960894584656,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944363474845886,0.4766198992729187,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904072701931,0.2048866003751754,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834912538528442,0.2520840167999267,0.2411574721336364,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872846603394,0.2045693695545196,0.9323946833610536,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722612202167511,0.4722612202167511,1.0,1.0,-2.6821088790893555,0.9272038340568542,1.754905104637146,0.3233518302440643,0.9211273789405824,0.9211273789405824,0.0,114.34911346435548,115.0,39220.41015625,0.0,1620.2427978515625,1.0,280.357177734375,282.8429870605469,291.5133972167969,294.0802917480469,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293755292892456,1.0,0.0,0.0,3.7742085456848153,3.774233818054199,9.504845479568758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.095703125,0.0,1680.353515625,1895.4371337890625,0.0,3675.416015625,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944363474845886,0.4766198992729187,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101884365081788,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858702659607,0.2904072701931,0.2048866003751754,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834912538528442,0.2520840167999267,0.2411574721336364,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872846603394,0.2045693695545196,0.9323946833610536,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722612202167511,0.4722612202167511,1.0,1.0,-2.6821088790893555,0.9272038340568542,1.754905104637146,0.3233518302440643,0.9211273789405824,0.9211273789405824,0.0,114.34911346435548,115.0,39220.41015625,0.0,1620.2427978515625,1.0,280.357177734375,282.8429870605469,291.5133972167969,294.0802917480469,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293755292892456,1.0,0.0,0.0,3.7742085456848153,3.774233818054199,9.504845479568758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.095703125,0.0,1680.353515625,1895.4371337890625,0.0,3675.416015625,0.9334736466407776,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913745164871216,0.4781520962715149,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093882441520692,0.3991398811340332,0.3793035447597503,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197300434112549,0.2897497713565826,0.2044635713100433,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.78227299451828,0.2516973316669464,0.2408335655927658,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313916087150574,0.2037220150232315,0.9288024306297302,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039697289466858,0.4723349213600158,0.4723349213600158,1.0,1.0,-2.6791110038757324,0.9261418581008912,1.7529691457748413,0.3229241073131561,0.9147661328315736,0.9147661328315736,0.0,114.67581176757812,115.0,40062.6640625,0.0,1617.466796875,1.0,280.09820556640625,282.6622314453125,291.5575866699219,294.2266845703125,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935656487941742,1.0,0.0,0.0,3.7596163749694815,3.759641647338867,9.431490752831452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.74560546875,0.0,1664.3931884765625,1895.4371337890625,0.0,3732.877197265625,0.9302739500999452,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878311991691589,0.4804701805114746,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079722762107848,0.3993552327156067,0.3795227408409118,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178799152374268,0.2890433669090271,0.2039845436811447,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805591821670532,0.2512678205966949,0.2404509931802749,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293598055839539,0.2028189003467559,0.9249165654182434,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040290355682373,0.4722503423690796,0.4722503423690796,1.0,1.0,-2.6764540672302246,0.9249296188354492,1.751524567604065,0.3222789764404297,0.9089623093605042,0.9089623093605042,0.0,115.2400360107422,103.0,40097.37109375,0.0,1616.2652587890625,1.0,280.0572814941406,282.6202392578125,291.5509033203125,294.1718139648437,293.1499938964844,293.1499938964844,279.75,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371007680892944,1.0,0.0,0.0,3.741690158843994,3.7417151927948,9.341764553028042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.37744140625,0.0,1644.4959716796875,1895.4371337890625,0.0,3746.0498046875,0.9263851046562196,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812038779258728,0.4738132357597351,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929892539978,0.3996860682964325,0.3798048496246338,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875611186027527,0.20292329788208,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832587957382202,0.2503343820571899,0.2395293712615966,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303684949874878,0.2009128332138061,0.9162020683288574,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710186004638,0.4720812141895294,0.4720812141895294,1.0,1.0,-2.6559605598449707,0.916321873664856,1.7396388053894043,0.318474531173706,0.8942220211029053,0.8942220211029053,0.0,112.65049743652344,91.0,40772.5078125,0.0,1575.5933837890625,1.0,279.7576599121094,282.396240234375,291.5874328613281,294.25592041015625,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444005489349364,1.0,0.0,0.0,3.696431636810303,3.696456432342529,9.117140393755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.37890625,0.0,1594.884765625,1895.4371337890625,0.0,3812.380859375,0.9164825081825256,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812038779258728,0.4738132357597351,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929892539978,0.3996860682964325,0.3798048496246338,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201295733451843,0.2875611186027527,0.20292329788208,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832587957382202,0.2503343820571899,0.2395293712615966,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303684949874878,0.2009128332138061,0.9162020683288574,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710186004638,0.4720812141895294,0.4720812141895294,1.0,1.0,-2.6559605598449707,0.916321873664856,1.7396388053894043,0.318474531173706,0.8942220211029053,0.8942220211029053,0.0,112.65049743652344,91.0,40772.5078125,0.0,1575.5933837890625,1.0,279.7576599121094,282.396240234375,291.5874328613281,294.25592041015625,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444005489349364,1.0,0.0,0.0,3.696431636810303,3.696456432342529,9.117140393755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.37890625,0.0,1594.884765625,1895.4371337890625,0.0,3812.380859375,0.9164825081825256,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797426104545593,0.460290253162384,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923738181591034,0.4009395539760589,0.3804432451725006,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602324485779,0.2871799170970917,0.2022919952869415,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.790455162525177,0.2502026557922363,0.2389886975288391,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.735335648059845,0.1999170482158661,0.9098246097564696,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926796853542328,0.4719391465187073,0.4719391465187073,1.0,1.0,-2.63140869140625,0.9061524271965028,1.7252562046051023,0.313791811466217,0.8864662647247314,0.8864662647247314,0.0,108.05487823486328,91.0,39507.42578125,0.0,1520.9259033203125,1.0,280.0362548828125,282.6124267578125,291.5240173339844,294.0406494140625,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927431046962738,1.0,0.0,0.0,3.657380104064941,3.6574044227600098,8.925518955038569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.1943359375,0.0,1550.5526123046875,1895.4371337890625,0.0,3657.57177734375,0.907783031463623,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799516439437866,0.4568454027175903,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926688551902771,0.4012831747531891,0.3807003796100616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511301994324,0.2872032523155212,0.202260360121727,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924836277961731,0.250257134437561,0.2389781028032302,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.736851692199707,0.1998162716627121,0.9090421795845032,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912668168544769,0.4719120860099792,0.4719120860099792,1.0,1.0,-2.6265878677368164,0.9041572213172911,1.7224304676055908,0.3128740489482879,0.8848261833190918,0.8848261833190918,0.0,106.9521713256836,94.0,39430.55859375,0.0,1509.404296875,1.0,280.0423583984375,282.6209411621094,291.533203125,294.0511169433594,293.1499938964844,293.1499938964844,280.3500061035156,37223.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252851009368896,1.0,0.0,0.0,3.6500771045684814,3.65010142326355,8.889910532161593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.736328125,0.0,1542.409423828125,1895.4371337890625,0.0,3637.850341796875,0.9061478972434998,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583293080329895,0.4436459243297577,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939501404762268,0.4041923582553863,0.3830337524414062,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880262732505798,0.2025560587644577,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011007308959961,0.2511854767799377,0.2395046502351761,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431965470314026,0.1998509913682937,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870033264160156,0.4720958173274994,0.4720958173274994,1.0,1.0,-2.612485885620117,0.8988275527954102,1.7136582136154177,0.3104107081890106,0.8783847689628601,0.8783847689628601,0.0,102.93193817138672,97.0,38268.359375,0.0,1472.3983154296875,1.0,280.3415832519531,282.8709716796875,291.5599975585937,293.9813842773437,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903697669506073,1.0,0.0,0.0,3.609715461730957,3.609739303588867,8.694392477082147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2255859375,0.0,1496.64892578125,1895.4371337890625,0.0,3438.02734375,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.583293080329895,0.4436459243297577,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939501404762268,0.4041923582553863,0.3830337524414062,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366351127624512,0.2880262732505798,0.2025560587644577,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011007308959961,0.2511854767799377,0.2395046502351761,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431965470314026,0.1998509913682937,0.907368302345276,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870033264160156,0.4720958173274994,0.4720958173274994,1.0,1.0,-2.612485885620117,0.8988275527954102,1.7136582136154177,0.3104107081890106,0.8783847689628601,0.8783847689628601,0.0,102.93193817138672,97.0,38268.359375,0.0,1472.3983154296875,1.0,280.3415832519531,282.8709716796875,291.5599975585937,293.9813842773437,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903697669506073,1.0,0.0,0.0,3.609715461730957,3.609739303588867,8.694392477082147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2255859375,0.0,1496.64892578125,1895.4371337890625,0.0,3438.02734375,0.8970450162887573,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878075361251831,0.4348544478416443,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495713114738464,0.4078412055969238,0.3862212598323822,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894981503486633,0.2034163028001785,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079954385757446,0.2527234256267547,0.2407379150390625,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033273696899,0.2005979567766189,0.909599244594574,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.485307902097702,0.4722795486450195,0.4722795486450195,1.0,1.0,-2.6109390258789062,0.8985648155212402,1.7123740911483765,0.3103711605072021,0.8749014735221863,0.8749014735221863,0.0,100.584228515625,100.0,37289.296875,0.0,1459.8785400390625,1.0,280.6412658691406,283.1268920898437,291.6173095703125,293.97027587890625,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852216005325317,1.0,0.0,0.0,3.5787112712860107,3.5787346363067627,8.545679861526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.94287109375,0.0,1461.20068359375,1895.4371337890625,0.0,3265.49365234375,0.8899630308151245,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878075361251831,0.4348544478416443,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495713114738464,0.4078412055969238,0.3862212598323822,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430505394935608,0.2894981503486633,0.2034163028001785,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079954385757446,0.2527234256267547,0.2407379150390625,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033273696899,0.2005979567766189,0.909599244594574,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.485307902097702,0.4722795486450195,0.4722795486450195,1.0,1.0,-2.6109390258789062,0.8985648155212402,1.7123740911483765,0.3103711605072021,0.8749014735221863,0.8749014735221863,0.0,100.584228515625,100.0,37289.296875,0.0,1459.8785400390625,1.0,280.6412658691406,283.1268920898437,291.6173095703125,293.97027587890625,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852216005325317,1.0,0.0,0.0,3.5787112712860107,3.5787346363067627,8.545679861526878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.94287109375,0.0,1461.20068359375,1895.4371337890625,0.0,3265.49365234375,0.8899630308151245,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901934504508972,0.4319198131561279,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535174369812012,0.4098310172557831,0.3879879117012024,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455831408500671,0.2903743386268616,0.2039588242769241,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.810666024684906,0.2536331713199615,0.2415098845958709,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506436705589294,0.2011252045631408,0.911561131477356,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.485233336687088,0.4723714292049408,0.4723714292049408,1.0,1.0,-2.613468885421753,0.8997641205787659,1.7137047052383425,0.310962438583374,0.8747737407684326,0.8747737407684326,0.0,99.91497802734376,100.0,36452.79296875,0.0,1460.2833251953125,1.0,280.8966064453125,283.31805419921875,291.6225280761719,293.8758850097656,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748672008514404,1.0,0.0,0.0,3.567186117172241,3.567209482192993,8.490726486343192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.83935546875,0.0,1447.67724609375,1895.4371337890625,0.0,3168.46142578125,0.8873205184936523,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926758646965027,0.4296675026416778,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570220112800598,0.411947101354599,0.3899302184581756,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478628993034363,0.2913582324981689,0.2046113908290863,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130328059196472,0.2546436786651611,0.2424147874116897,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525844573974609,0.2017480432987213,0.9141147136688232,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855964779853821,0.4723203480243683,0.4723203480243683,1.0,1.0,-2.618032932281494,0.9015292525291444,1.716503620147705,0.3116706311702728,0.8743072748184204,0.8743072748184204,0.0,99.49455261230467,118.0,36402.4453125,0.0,1464.525146484375,1.0,280.9410400390625,283.3809814453125,291.6786499023437,293.97637939453125,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700074553489685,1.0,0.0,0.0,3.55913519859314,3.559158563613892,8.452443580608815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.44677734375,0.0,1438.048095703125,1895.4371337890625,0.0,3122.880859375,0.8853839635848999,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957924127578735,0.4407598972320556,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519601464271544,0.4164210259914398,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935264706611633,0.2061461955308914,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085925579071045,0.2568655610084533,0.2445482462644577,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481785416603088,0.2031622678041458,0.9206978678703308,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.492925226688385,0.4722182154655456,0.4722182154655456,1.0,1.0,-2.648725986480713,0.9137435555458068,1.7349824905395508,0.3166977763175964,0.8768028020858765,0.8768028020858765,0.0,103.40119934082033,136.0,35783.125,0.0,1523.7757568359375,1.0,281.24090576171875,283.6434631347656,291.7382507324219,293.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571941256523132,1.0,0.0,0.0,3.5522756576538086,3.552298784255981,8.419893902100739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.12548828125,0.0,1428.26953125,1895.4371337890625,0.0,3002.6923828125,0.8836092352867126,1.0,0.0,3.0,1.0,0.0
