time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957924127578735,0.4407598972320556,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519601464271544,0.4164210259914398,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935264706611633,0.2061461955308914,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085925579071045,0.2568655610084533,0.2445482462644577,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481785416603088,0.2031622678041458,0.9206978678703308,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.492925226688385,0.4722182154655456,0.4722182154655456,1.0,1.0,-2.648725986480713,0.9137435555458068,1.7349824905395508,0.3166977763175964,0.8768028020858765,0.8768028020858765,0.0,103.40119934082033,136.0,35783.125,0.0,1523.7757568359375,1.0,281.24090576171875,283.6434631347656,291.7382507324219,293.9927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571941256523132,1.0,0.0,0.0,3.5522756576538086,3.552298784255981,8.419893902100739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.12548828125,0.0,1428.26953125,1895.4371337890625,0.0,3002.6923828125,0.8836092352867126,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942761301994324,0.4641978740692138,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743005752563,0.421270489692688,0.3988617658615112,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960001230239868,0.2079929709434509,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797225832939148,0.2593633830547333,0.2470818012952804,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618329524994,0.9288298487663268,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721161127090454,0.4721161127090454,1.0,1.0,-2.6975691318511963,0.9332424402236938,1.764326572418213,0.3251336216926574,0.8828134536743164,0.8828134536743164,0.0,111.39312744140624,154.0,35553.9296875,0.0,1628.8275146484375,1.0,281.5408935546875,283.9220275878906,291.80328369140625,294.0371398925781,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477557301521301,1.0,0.0,0.0,3.5596864223480225,3.559709548950196,8.455061788481544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.37158203125,0.0,1433.33837890625,1895.4371337890625,0.0,2914.2548828125,0.8849838972091675,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942761301994324,0.4641978740692138,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743005752563,0.421270489692688,0.3988617658615112,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317428231239319,0.2960001230239868,0.2079929709434509,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.797225832939148,0.2593633830547333,0.2470818012952804,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260991096497,0.2047618329524994,0.9288298487663268,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721161127090454,0.4721161127090454,1.0,1.0,-2.6975691318511963,0.9332424402236938,1.764326572418213,0.3251336216926574,0.8828134536743164,0.8828134536743164,0.0,111.39312744140624,154.0,35553.9296875,0.0,1628.8275146484375,1.0,281.5408935546875,283.9220275878906,291.80328369140625,294.0371398925781,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477557301521301,1.0,0.0,0.0,3.5596864223480225,3.559709548950196,8.455061788481544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.37158203125,0.0,1433.33837890625,1895.4371337890625,0.0,2914.2548828125,0.8849838972091675,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882505774497986,0.4955234825611114,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.2987330555915832,0.2101071625947952,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826644778251648,0.2620919346809387,0.2499490082263946,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796194076538,0.2064449489116668,0.9379703998565674,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.471066415309906,0.471066415309906,1.0,1.0,-2.75833797454834,0.9556867480278016,1.8026511669158936,0.3339110910892486,0.8922767639160156,0.8922767639160156,0.0,122.47396850585938,157.0,35452.171875,0.0,1769.8424072265625,1.0,281.8410339355469,284.20098876953125,291.8683166503906,294.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418847918510437,1.0,0.0,0.0,3.5815532207489014,3.581576347351074,8.559257480555971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.14404296875,0.0,1453.850341796875,1895.4371337890625,0.0,2859.330078125,0.8895838856697083,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882505774497986,0.4955234825611114,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188459515571594,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175503015518188,0.2987330555915832,0.2101071625947952,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826644778251648,0.2620919346809387,0.2499490082263946,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796194076538,0.2064449489116668,0.9379703998565674,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.471066415309906,0.471066415309906,1.0,1.0,-2.75833797454834,0.9556867480278016,1.8026511669158936,0.3339110910892486,0.8922767639160156,0.8922767639160156,0.0,122.47396850585938,157.0,35452.171875,0.0,1769.8424072265625,1.0,281.8410339355469,284.20098876953125,291.8683166503906,294.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418847918510437,1.0,0.0,0.0,3.5815532207489014,3.581576347351074,8.559257480555971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.14404296875,0.0,1453.850341796875,1895.4371337890625,0.0,2859.330078125,0.8895838856697083,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803667306900024,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.907078206539154,0.4317895472049713,0.4092622101306915,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016046583652496,0.2122942060232162,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649442851543426,0.2528966069221496,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169277667999268,0.2080423235893249,0.9465904235839844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328311324119568,0.470016747713089,0.470016747713089,1.0,1.0,-2.810064554214477,0.974305272102356,1.8357594013214111,0.3412094414234161,0.9048739671707152,0.9048739671707152,0.0,131.59722900390625,160.0,35233.125,0.0,1892.956787109375,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1452331542969,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381611704826355,1.0,0.0,0.0,3.616734743118286,3.616758346557617,8.728238753974438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.630859375,0.0,1489.329833984375,1895.4371337890625,0.0,2824.5400390625,0.8971923589706421,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803667306900024,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.907078206539154,0.4317895472049713,0.4092622101306915,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078205585479736,0.3016046583652496,0.2122942060232162,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732528448104858,0.2649442851543426,0.2528966069221496,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169277667999268,0.2080423235893249,0.9465904235839844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328311324119568,0.470016747713089,0.470016747713089,1.0,1.0,-2.810064554214477,0.974305272102356,1.8357594013214111,0.3412094414234161,0.9048739671707152,0.9048739671707152,0.0,131.59722900390625,160.0,35233.125,0.0,1892.956787109375,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1452331542969,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381611704826355,1.0,0.0,0.0,3.616734743118286,3.616758346557617,8.728238753974438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.630859375,0.0,1489.329833984375,1895.4371337890625,0.0,2824.5400390625,0.8971923589706421,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932600259780884,0.5762766003608704,0.5205870866775513,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996602296829224,0.4339708685874939,0.4117996990680694,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.80100417137146,0.3026207387447357,0.2133304476737976,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670192718505859,0.2660482823848724,0.2543275952339172,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108971476554871,0.208519697189331,0.9505004286766052,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.537653923034668,0.4694919288158417,0.4694919288158417,1.0,1.0,-2.822181940078736,0.978053867816925,1.844128131866455,0.3426450490951538,0.9083253741264344,0.9083253741264344,0.0,136.96498107910156,160.0,36196.01171875,0.0,1937.867431640625,1.0,281.8991394042969,284.29791259765625,292.04229736328125,294.4226379394531,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518025875091553,1.0,0.0,0.0,3.635019063949585,3.635042905807495,8.816712693260342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.45263671875,0.0,1509.4774169921875,1895.4371337890625,0.0,2952.1572265625,0.901233732700348,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9833994507789612,0.5729176998138428,0.5174174308776855,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916874527931213,0.4355848431587219,0.4137465059757232,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934730052947998,0.3031401932239532,0.2139919400215149,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.7602860331535339,0.2667473256587982,0.2553596496582031,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039026021957397,0.2086312919855117,0.9527047276496888,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414309501647949,0.4686894714832306,0.4686894714832306,1.0,1.0,-2.825313806533813,0.977691411972046,1.847622394561768,0.3417376577854156,0.9119937419891356,0.9119937419891356,0.0,142.45286560058594,163.0,36366.91015625,0.0,1969.37548828125,1.0,281.8580322265625,284.2420654296875,292.0697937011719,294.4429931640625,293.1499938964844,293.1499938964844,281.54998779296875,35092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617786169052124,1.0,0.0,0.0,3.6514081954956055,3.651432037353516,8.896395797819423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.46826171875,0.0,1527.9466552734375,1895.4371337890625,0.0,3045.68701171875,0.9049571752548218,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660319089889526,0.5671132802963257,0.5123971104621887,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.879345715045929,0.4378373324871063,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814023494720459,0.3033106327056885,0.2145674228668213,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497978806495667,0.2673852443695068,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923394203186035,0.2081999331712722,0.9534173607826232,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469850301742554,0.4670845866203308,0.4670845866203308,1.0,1.0,-2.825589418411255,0.9745000004768372,1.851089358329773,0.3386101424694061,0.9160225987434388,0.9160225987434388,0.0,151.45285034179688,166.0,37341.6953125,0.0,2013.1927490234373,1.0,281.5581359863281,283.9878845214844,292.1084899902344,294.5679626464844,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825061917304993,1.0,0.0,0.0,3.678923606872559,3.678947687149048,9.03097884474846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.3447265625,0.0,1560.150146484375,1895.4371337890625,0.0,3240.062744140625,0.9112406969070436,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660319089889526,0.5671132802963257,0.5123971104621887,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.879345715045929,0.4378373324871063,0.416511207818985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814023494720459,0.3033106327056885,0.2145674228668213,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497978806495667,0.2673852443695068,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923394203186035,0.2081999331712722,0.9534173607826232,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469850301742554,0.4670845866203308,0.4670845866203308,1.0,1.0,-2.825589418411255,0.9745000004768372,1.851089358329773,0.3386101424694061,0.9160225987434388,0.9160225987434388,0.0,151.45285034179688,166.0,37341.6953125,0.0,2013.1927490234373,1.0,281.5581359863281,283.9878845214844,292.1084899902344,294.5679626464844,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825061917304993,1.0,0.0,0.0,3.678923606872559,3.678947687149048,9.03097884474846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.3447265625,0.0,1560.150146484375,1895.4371337890625,0.0,3240.062744140625,0.9112406969070436,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.952022671699524,0.5618587136268616,0.5080096125602722,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707839250564575,0.439224898815155,0.4182329177856445,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.772653341293335,0.3028523623943329,0.2145459353923797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423527836799622,0.2673888504505157,0.2569506168365478,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836609840393066,0.2072974592447281,0.9511826038360596,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503328442573547,0.4656080901622772,0.4656080901622772,1.0,1.0,-2.820160388946533,0.9692884683609008,1.8508720397949217,0.3346967399120331,0.9171889424324036,0.9171889424324036,0.0,158.04037475585938,166.0,38364.28515625,0.0,2036.0775146484373,1.0,281.2606811523437,283.7456970214844,292.1299743652344,294.6587829589844,293.1499938964844,293.1499938964844,281.25,35499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896513044834137,1.0,0.0,0.0,3.696523666381836,3.696547985076904,9.117594004237616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.328125,0.0,1581.752197265625,1895.4371337890625,0.0,3371.0595703125,0.915328860282898,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508744478225708,0.5614297986030579,0.5076199769973755,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701306581497192,0.4393426775932312,0.4183564782142639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.771970808506012,0.3028086125850677,0.2145265936851501,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417750358581543,0.2673816978931427,0.256962388753891,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829710602760315,0.2072112113237381,0.9508904814720154,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505622029304504,0.4654796719551086,0.4654796719551086,1.0,1.0,-2.8194804191589355,0.9687527418136596,1.850727677345276,0.3343144655227661,0.9173802137374878,0.9173802137374878,0.0,158.5531005859375,169.0,38372.453125,0.0,2037.435302734375,1.0,281.2579345703125,283.7415771484375,292.1260986328125,294.6497802734375,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967570066452026,1.0,0.0,0.0,3.6978042125701904,3.697828769683838,9.123912718678184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.1572265625,0.0,1583.297607421875,1895.4371337890625,0.0,3373.33642578125,0.9156267642974854,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.937531590461731,0.5556296706199646,0.5027241110801697,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630341291427612,0.4404506683349609,0.4197224676609039,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643880844116211,0.3019585907459259,0.2141669988632202,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365092754364,0.267020046710968,0.2569376826286316,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593351364136,0.2059068381786346,0.9465084075927734,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528283715248108,0.4650396406650543,0.4650396406650543,1.0,1.0,-2.8095126152038574,0.9637970328330994,1.8457156419754028,0.3316447138786316,0.916087567806244,0.916087567806244,0.0,164.28219604492188,172.0,39375.67578125,0.0,2048.676513671875,1.0,280.95782470703125,283.49969482421875,292.1528015136719,294.7364196777344,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076746702194214,1.0,0.0,0.0,3.707245826721192,3.707270383834839,9.170564680971438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.865234375,0.0,1596.0164794921875,1895.4371337890625,0.0,3475.011474609375,0.9179134368896484,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.937531590461731,0.5556296706199646,0.5027241110801697,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630341291427612,0.4404506683349609,0.4197224676609039,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643880844116211,0.3019585907459259,0.2141669988632202,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365092754364,0.267020046710968,0.2569376826286316,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751593351364136,0.2059068381786346,0.9465084075927734,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528283715248108,0.4650396406650543,0.4650396406650543,1.0,1.0,-2.8095126152038574,0.9637970328330994,1.8457156419754028,0.3316447138786316,0.916087567806244,0.916087567806244,0.0,164.28219604492188,172.0,39375.67578125,0.0,2048.676513671875,1.0,280.95782470703125,283.49969482421875,292.1528015136719,294.7364196777344,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076746702194214,1.0,0.0,0.0,3.707245826721192,3.707270383834839,9.170564680971438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.865234375,0.0,1596.0164794921875,1895.4371337890625,0.0,3475.011474609375,0.9179134368896484,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256010055541992,0.5496683120727539,0.4976564347743988,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579941749572754,0.300877034664154,0.2136067301034927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299343943595886,0.2664205431938171,0.2566334903240204,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.66837078332901,0.2043955475091934,0.9409454464912416,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542281270027161,0.4645995795726776,0.4645995795726776,1.0,1.0,-2.79695987701416,0.9578944444656372,1.8390655517578125,0.3285902440547943,0.912119209766388,0.912119209766388,0.0,169.09051513671875,175.0,40309.23046875,0.0,2051.21337890625,1.0,280.65777587890625,283.2601318359375,292.1853942871094,294.8263854980469,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917037546634674,1.0,0.0,0.0,3.7065701484680176,3.706594705581665,9.167221719508234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.740234375,0.0,1597.3192138671875,1895.4371337890625,0.0,3561.794189453125,0.9179441928863524,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256010055541992,0.5496683120727539,0.4976564347743988,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572659492492676,0.4412773251533508,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579941749572754,0.300877034664154,0.2136067301034927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299343943595886,0.2664205431938171,0.2566334903240204,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.66837078332901,0.2043955475091934,0.9409454464912416,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542281270027161,0.4645995795726776,0.4645995795726776,1.0,1.0,-2.79695987701416,0.9578944444656372,1.8390655517578125,0.3285902440547943,0.912119209766388,0.912119209766388,0.0,169.09051513671875,175.0,40309.23046875,0.0,2051.21337890625,1.0,280.65777587890625,283.2601318359375,292.1853942871094,294.8263854980469,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917037546634674,1.0,0.0,0.0,3.7065701484680176,3.706594705581665,9.167221719508234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.740234375,0.0,1597.3192138671875,1895.4371337890625,0.0,3561.794189453125,0.9179441928863524,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202176332473756,0.5466563701629639,0.4951345920562744,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547999858856201,0.4416204392910003,0.4212401211261749,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551804184913635,0.300283133983612,0.2132928669452667,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275217771530151,0.2660646736621856,0.2564267814159393,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653158664703369,0.2035939693450927,0.9379262924194336,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547083616256714,0.4643795788288116,0.4643795788288116,1.0,1.0,-2.7902395725250244,0.9547684192657472,1.835471034049988,0.3269795477390289,0.9085714221000672,0.9085714221000672,0.0,171.21160888671875,175.0,41160.37109375,0.0,2050.39306640625,1.0,280.3998107910156,283.0753479003906,292.2269897460937,294.9708251953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237053394317628,1.0,0.0,0.0,3.702407836914064,3.70243239402771,9.14664440188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.84716796875,0.0,1593.7420654296875,1895.4371337890625,0.0,3623.313720703125,0.9170821905136108,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148655533790588,0.543566882610321,0.4924386441707611,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523221015930176,0.441879004240036,0.4215769171714782,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523569464683533,0.2996210157871246,0.2129015475511551,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250767350196838,0.2656464278697967,0.2561313807964325,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622563004493713,0.202738419175148,0.9345709681510924,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550495386123657,0.4642530381679535,0.4642530381679535,1.0,1.0,-2.7825474739074707,0.9514363408088684,1.8311110734939573,0.3253829479217529,0.9054996371269226,0.9054996371269226,0.0,173.2972412109375,178.0,41177.6796875,0.0,2047.8228759765625,1.0,280.35772705078125,283.0240173339844,292.2190856933594,294.91473388671875,293.1499938964844,293.1499938964844,280.04998779296875,36329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925509750843048,1.0,0.0,0.0,3.6951422691345215,3.695166826248169,9.110781320487148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.451171875,0.0,1586.4713134765625,1895.4371337890625,0.0,3639.916015625,0.9155789613723756,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053032994270324,0.5373548269271851,0.4871005713939667,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478974103927612,0.4422896802425384,0.4221818447113037,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108602523804,0.2982241213321686,0.2120826542377472,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205344438552856,0.2647352218627929,0.2554782032966614,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566043496131897,0.2009739875793457,0.9276109933853148,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554790496826172,0.4639999866485595,0.4639999866485595,1.0,1.0,-2.7667267322540283,0.9446256160736084,1.8221009969711304,0.3221252560615539,0.8962729573249817,0.8962729573249817,0.0,177.1142578125,166.0,42020.546875,0.0,2040.3126220703125,1.0,280.0579833984375,282.7955627441406,292.2513122558594,295.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933332622051239,1.0,0.0,0.0,3.672203779220581,3.6722280979156494,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.25537109375,0.0,1562.8306884765625,1895.4371337890625,0.0,3711.650146484375,0.9106560349464417,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053032994270324,0.5373548269271851,0.4871005713939667,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478974103927612,0.4422896802425384,0.4221818447113037,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472108602523804,0.2982241213321686,0.2120826542377472,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205344438552856,0.2647352218627929,0.2554782032966614,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566043496131897,0.2009739875793457,0.9276109933853148,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554790496826172,0.4639999866485595,0.4639999866485595,1.0,1.0,-2.7667267322540283,0.9446256160736084,1.8221009969711304,0.3221252560615539,0.8962729573249817,0.8962729573249817,0.0,177.1142578125,166.0,42020.546875,0.0,2040.3126220703125,1.0,280.0579833984375,282.7955627441406,292.2513122558594,295.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933332622051239,1.0,0.0,0.0,3.672203779220581,3.6722280979156494,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.25537109375,0.0,1562.8306884765625,1895.4371337890625,0.0,3711.650146484375,0.9106560349464417,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064449071884156,0.5335822701454163,0.4829162061214447,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519478440284729,0.4441029727458954,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495104074478149,0.2980073988437652,0.2115480303764343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722899854183197,0.2647416293621063,0.255045086145401,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578046083450317,0.200002059340477,0.9213372468948364,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514516234397888,0.4637469351291656,0.4637469351291656,1.0,1.0,-2.754324436187744,0.939188838005066,1.815135717391968,0.3193334639072418,0.89241623878479,0.89241623878479,0.0,173.60504150390625,154.0,40840.75390625,0.0,2003.925048828125,1.0,280.3422546386719,283.01318359375,292.195556640625,294.80206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399074554444,1.0,0.0,0.0,3.64976978302002,3.649794101715088,8.888413844942988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.67236328125,0.0,1537.24755859375,1895.4371337890625,0.0,3557.193115234375,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064449071884156,0.5335822701454163,0.4829162061214447,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519478440284729,0.4441029727458954,0.4232962727546692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495104074478149,0.2980073988437652,0.2115480303764343,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722899854183197,0.2647416293621063,0.255045086145401,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578046083450317,0.200002059340477,0.9213372468948364,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514516234397888,0.4637469351291656,0.4637469351291656,1.0,1.0,-2.754324436187744,0.939188838005066,1.815135717391968,0.3193334639072418,0.89241623878479,0.89241623878479,0.0,173.60504150390625,154.0,40840.75390625,0.0,2003.925048828125,1.0,280.3422546386719,283.01318359375,292.195556640625,294.80206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399074554444,1.0,0.0,0.0,3.64976978302002,3.649794101715088,8.888413844942988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.67236328125,0.0,1537.24755859375,1895.4371337890625,0.0,3557.193115234375,0.9056352972984314,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166921377182008,0.53168123960495,0.4805943071842193,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473350346088409,0.4257238805294037,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583926320075989,0.2990453541278839,0.211841732263565,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311777472496033,0.265823483467102,0.2555123567581177,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652102470397949,0.2000903785228729,0.9190844893455504,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458714365959167,0.4636240303516388,0.4636240303516388,1.0,1.0,-2.752650260925293,0.9382750988006592,1.8143751621246336,0.3186708986759186,0.891510546207428,0.891510546207428,0.0,165.15379333496094,142.0,39821.37890625,0.0,1961.60205078125,1.0,280.6416931152344,283.2564697265625,292.2144775390625,294.7374267578125,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987453579902649,1.0,0.0,0.0,3.634514808654785,3.6345386505126953,8.814266720946762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.84228515625,0.0,1518.904296875,1895.4371337890625,0.0,3391.88623046875,0.9021064639091492,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166921377182008,0.53168123960495,0.4805943071842193,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.4473350346088409,0.4257238805294037,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583926320075989,0.2990453541278839,0.211841732263565,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311777472496033,0.265823483467102,0.2555123567581177,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652102470397949,0.2000903785228729,0.9190844893455504,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458714365959167,0.4636240303516388,0.4636240303516388,1.0,1.0,-2.752650260925293,0.9382750988006592,1.8143751621246336,0.3186708986759186,0.891510546207428,0.891510546207428,0.0,165.15379333496094,142.0,39821.37890625,0.0,1961.60205078125,1.0,280.6416931152344,283.2564697265625,292.2144775390625,294.7374267578125,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987453579902649,1.0,0.0,0.0,3.634514808654785,3.6345386505126953,8.814266720946762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.84228515625,0.0,1518.904296875,1895.4371337890625,0.0,3391.88623046875,0.9021064639091492,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332528114318848,0.530619204044342,0.4790821969509125,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800130486488342,0.4513229429721832,0.4288864135742187,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718717455863953,0.3007701635360718,0.2126218378543853,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434162497520447,0.2675510942935943,0.2565777599811554,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192384719849,0.2008708715438842,0.9198548197746276,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397149324417114,0.4635011255741119,0.4635011255741119,1.0,1.0,-2.757772207260132,0.9400686621665956,1.817703366279602,0.3192242681980133,0.8933850526809692,0.8933850526809692,0.0,154.48019409179688,130.0,38904.70703125,0.0,1919.5159912109373,1.0,280.94158935546875,283.500244140625,292.2524108886719,294.71502685546875,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842775821685791,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785928002907895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6669921875,0.0,1510.5714111328125,1895.4371337890625,0.0,3256.654052734375,0.900628387928009,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332528114318848,0.530619204044342,0.4790821969509125,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800130486488342,0.4513229429721832,0.4288864135742187,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718717455863953,0.3007701635360718,0.2126218378543853,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434162497520447,0.2675510942935943,0.2565777599811554,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770192384719849,0.2008708715438842,0.9198548197746276,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397149324417114,0.4635011255741119,0.4635011255741119,1.0,1.0,-2.757772207260132,0.9400686621665956,1.817703366279602,0.3192242681980133,0.8933850526809692,0.8933850526809692,0.0,154.48019409179688,130.0,38904.70703125,0.0,1919.5159912109373,1.0,280.94158935546875,283.500244140625,292.2524108886719,294.71502685546875,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842775821685791,1.0,0.0,0.0,3.62866735458374,3.6286911964416495,8.785928002907895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6669921875,0.0,1510.5714111328125,1895.4371337890625,0.0,3256.654052734375,0.900628387928009,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.943142592906952,0.5302695035934448,0.478446364402771,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899248838424683,0.4534831047058105,0.4306047260761261,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800432443618774,0.3017838299274444,0.2131067216396331,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508611083030701,0.2685657739639282,0.2572416365146637,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842701435089111,0.2014283537864685,0.92096608877182,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.536562979221344,0.4634396731853485,0.4634396731853485,1.0,1.0,-2.761787176132202,0.9415420889854432,1.820245146751404,0.3197615146636963,0.8958966732025146,0.8958966732025146,0.0,148.76348876953125,130.0,38070.53515625,0.0,1898.8890380859373,1.0,281.1981506347656,283.685546875,292.24468994140625,294.60870361328125,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757641315460205,1.0,0.0,0.0,3.629475116729736,3.629498958587648,8.789839966993895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.140625,0.0,1510.3299560546875,1895.4371337890625,0.0,3176.872314453125,0.9007390141487122,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.954136610031128,0.530081570148468,0.4780431091785431,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011496901512146,0.4557734131813049,0.4324905276298523,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894080281257629,0.3029131293296814,0.21369569003582,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594918608665466,0.2696894407272339,0.2580299973487854,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925981044769287,0.2021001130342483,0.9226509928703308,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334329605102539,0.4631930589675903,0.4631930589675903,1.0,1.0,-2.767247200012207,0.943234086036682,1.824013113975525,0.3201903402805328,0.8980018496513367,0.8980018496513367,0.0,142.80352783203125,118.0,38055.5078125,0.0,1879.2972412109373,1.0,281.2415466308594,283.7412109375,292.28564453125,294.6973876953125,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725865483283997,1.0,0.0,0.0,3.6333470344543457,3.633370876312256,8.80860341112566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.38134765625,0.0,1513.6282958984375,1895.4371337890625,0.0,3147.072265625,0.9014788269996644,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772064089775084,0.529949426651001,0.4773643314838409,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291806817054749,0.4605541527271271,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810888946056366,0.3053510189056396,0.2149752229452133,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800200581550598,0.27211594581604,0.2597553730010986,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.2036390900611877,0.9268602728843688,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262096405029,0.4626998603343963,0.4626998603343963,1.0,1.0,-2.779804944992065,0.9472114443778992,1.832593560218811,0.3212850391864776,0.9053219556808472,0.9053219556808472,0.0,130.67921447753906,106.0,37252.58203125,0.0,1841.4244384765625,1.0,281.5416564941406,283.9784240722656,292.309326171875,294.6741027832031,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625391721725464,1.0,0.0,0.0,3.648768186569214,3.648792266845703,8.883535542736354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.41064453125,0.0,1528.5533447265625,1895.4371337890625,0.0,3052.821533203125,0.9047282338142396,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772064089775084,0.529949426651001,0.4773643314838409,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291806817054749,0.4605541527271271,0.4364067018032074,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810888946056366,0.3053510189056396,0.2149752229452133,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800200581550598,0.27211594581604,0.2597553730010986,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.2036390900611877,0.9268602728843688,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262096405029,0.4626998603343963,0.4626998603343963,1.0,1.0,-2.779804944992065,0.9472114443778992,1.832593560218811,0.3212850391864776,0.9053219556808472,0.9053219556808472,0.0,130.67921447753906,106.0,37252.58203125,0.0,1841.4244384765625,1.0,281.5416564941406,283.9784240722656,292.309326171875,294.6741027832031,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625391721725464,1.0,0.0,0.0,3.648768186569214,3.648792266845703,8.883535542736354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.41064453125,0.0,1528.5533447265625,1895.4371337890625,0.0,3052.821533203125,0.9047282338142396,1.0,0.0,3.0,1.0,0.0
