time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974958896636964,0.5276859402656555,0.4755592346191406,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597033858299256,0.4640106856822967,0.4396416544914245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323698043823242,0.306740254163742,0.2158716022968292,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028450608253479,0.2737404406070709,0.261116087436676,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045601606369018,0.9299400448799132,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622066915035248,0.4622066915035248,1.0,1.0,-2.7879467010498047,0.9494128227233888,1.838533878326416,0.3217586576938629,0.9074667692184448,0.9074667692184448,0.0,119.2675552368164,109.0,38413.57421875,0.0,1799.78662109375,1.0,281.2577819824219,283.76708984375,292.4216003417969,294.930419921875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804489970207214,1.0,0.0,0.0,3.6631999015808105,3.6632239818573,8.953946917245048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.7744140625,0.0,1545.1495361328125,1895.4371337890625,0.0,3220.78857421875,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974958896636964,0.5276859402656555,0.4755592346191406,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597033858299256,0.4640106856822967,0.4396416544914245,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323698043823242,0.306740254163742,0.2158716022968292,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028450608253479,0.2737404406070709,0.261116087436676,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095791816711,0.2045601606369018,0.9299400448799132,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622066915035248,0.4622066915035248,1.0,1.0,-2.7879467010498047,0.9494128227233888,1.838533878326416,0.3217586576938629,0.9074667692184448,0.9074667692184448,0.0,119.2675552368164,109.0,38413.57421875,0.0,1799.78662109375,1.0,281.2577819824219,283.76708984375,292.4216003417969,294.930419921875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804489970207214,1.0,0.0,0.0,3.6631999015808105,3.6632239818573,8.953946917245048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.7744140625,0.0,1545.1495361328125,1895.4371337890625,0.0,3220.78857421875,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986646771430968,0.5219950675964355,0.4709297120571136,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9649648070335388,0.4639147818088531,0.4401814937591553,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350697159767151,0.3047827184200287,0.2149479538202285,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058814406394958,0.2721012532711029,0.2601682841777801,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319645285606384,0.2022048234939575,0.9223297238349916,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172742009162903,0.4615398645401001,0.4615398645401001,1.0,1.0,-2.771737575531006,0.9416074752807616,1.8301302194595337,0.3177388608455658,0.906488597393036,0.906488597393036,0.0,116.70359802246094,112.0,39281.296875,0.0,1762.8885498046875,1.0,280.9580993652344,283.51959228515625,292.4349365234375,295.02667236328125,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986977934837341,1.0,0.0,0.0,3.670556306838989,3.67058038711548,8.989945285975409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.1435546875,0.0,1554.8388671875,1895.4371337890625,0.0,3391.442626953125,0.9097381830215454,1.0,0.0,3.0,1.0,0.0
12139320,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986646771430968,0.5219950675964355,0.4709297120571136,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9649648070335388,0.4639147818088531,0.4401814937591553,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8350697159767151,0.3047827184200287,0.2149479538202285,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058814406394958,0.2721012532711029,0.2601682841777801,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319645285606384,0.2022048234939575,0.9223297238349916,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172742009162903,0.4615398645401001,0.4615398645401001,1.0,1.0,-2.771737575531006,0.9416074752807616,1.8301302194595337,0.3177388608455658,0.906488597393036,0.906488597393036,0.0,116.70359802246094,112.0,39281.296875,0.0,1762.8885498046875,1.0,280.9580993652344,283.51959228515625,292.4349365234375,295.02667236328125,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986977934837341,1.0,0.0,0.0,3.670556306838989,3.67058038711548,8.989945285975409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.1435546875,0.0,1554.8388671875,1895.4371337890625,0.0,3391.442626953125,0.9097381830215454,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939405918121338,0.5160602331161499,0.465828388929367,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622419476509094,0.4639409184455871,0.4402430653572082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314638733863831,0.3030985593795776,0.2137778103351593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021700978279114,0.2706996500492096,0.258853405714035,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276967763900757,0.2000295370817184,0.912653386592865,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148552060127258,0.4608730673789978,0.4608730673789978,1.0,1.0,-2.750988245010376,0.9320213198661804,1.8189668655395508,0.3127047717571258,0.9026280045509338,0.9026280045509338,0.0,117.07847595214844,115.0,40057.15234375,0.0,1733.5093994140625,1.0,280.6580810546875,283.2716369628906,292.4184875488281,295.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114874601364136,1.0,0.0,0.0,3.668534994125366,3.6685593128204346,8.980047141449177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.3388671875,0.0,1554.4619140625,1895.4371337890625,0.0,3510.403076171875,0.9094531536102296,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939405918121338,0.5160602331161499,0.465828388929367,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622419476509094,0.4639409184455871,0.4402430653572082,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314638733863831,0.3030985593795776,0.2137778103351593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8021700978279114,0.2706996500492096,0.258853405714035,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276967763900757,0.2000295370817184,0.912653386592865,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148552060127258,0.4608730673789978,0.4608730673789978,1.0,1.0,-2.750988245010376,0.9320213198661804,1.8189668655395508,0.3127047717571258,0.9026280045509338,0.9026280045509338,0.0,117.07847595214844,115.0,40057.15234375,0.0,1733.5093994140625,1.0,280.6580810546875,283.2716369628906,292.4184875488281,295.0634155273437,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114874601364136,1.0,0.0,0.0,3.668534994125366,3.6685593128204346,8.980047141449177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.3388671875,0.0,1554.4619140625,1895.4371337890625,0.0,3510.403076171875,0.9094531536102296,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909110069274902,0.5131970643997192,0.4633451700210571,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.960156500339508,0.463959276676178,0.440329909324646,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291730284690857,0.3023057281970978,0.213261678814888,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997868061065674,0.2700450718402862,0.2582787573337555,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251381874084473,0.1989892125129699,0.908159077167511,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139760375022888,0.4605396389961242,0.4605396389961242,1.0,1.0,-2.741395950317383,0.9275438189506532,1.8138521909713743,0.310300201177597,0.8990919589996338,0.8990919589996338,0.0,117.60906982421876,115.0,40834.70703125,0.0,1721.7041015625,1.0,280.4008178710937,283.0840148925781,292.4356994628906,295.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187032580375672,1.0,0.0,0.0,3.663741827011109,3.6637661457061768,8.956596957432339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.51123046875,0.0,1550.241943359375,1895.4371337890625,0.0,3577.1865234375,0.908449649810791,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.987149715423584,0.5102932453155518,0.4607564210891723,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572855234146118,0.4639171957969665,0.4403246939182281,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263236284255981,0.3014843761920929,0.2127112746238708,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968169450759888,0.269367903470993,0.2576737999916076,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220940589904785,0.1979363709688186,0.9036082029342652,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132284164428711,0.4605693221092224,0.4605693221092224,1.0,1.0,-2.731420993804932,0.9236133098602296,1.807807683944702,0.3085302412509918,0.8959838151931763,0.8959838151931763,0.0,118.42250061035156,118.0,40798.90625,0.0,1710.7159423828125,1.0,280.3581848144531,283.029052734375,292.4062194824219,295.09521484375,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920695424079895,1.0,0.0,0.0,3.655752182006836,3.655776500701904,8.91757565568696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0859375,0.0,1542.323974609375,1895.4371337890625,0.0,3595.57470703125,0.9067903757095336,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817848205566406,0.5069141983985901,0.4571162462234497,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541752338409424,0.4653857946395874,0.4412795901298523,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228297829627991,0.3011318147182464,0.212208941578865,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931298613548279,0.2690362930297851,0.2570933699607849,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.717856228351593,0.1966897845268249,0.896963357925415,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124183297157288,0.4606286585330963,0.4606286585330963,1.0,1.0,-2.7188937664031982,0.9188018441200256,1.8000918626785278,0.306199163198471,0.8945832252502441,0.8945832252502441,0.0,119.54676818847656,121.0,39650.7890625,0.0,1697.4927978515625,1.0,280.6421813964844,283.23992919921875,292.3157043457031,294.85968017578125,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040502309799194,1.0,0.0,0.0,3.643892526626587,3.643916606903076,8.859809668138041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.87744140625,0.0,1528.5933837890625,1895.4371337890625,0.0,3441.30859375,0.9041245579719543,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817848205566406,0.5069141983985901,0.4571162462234497,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541752338409424,0.4653857946395874,0.4412795901298523,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228297829627991,0.3011318147182464,0.212208941578865,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931298613548279,0.2690362930297851,0.2570933699607849,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.717856228351593,0.1966897845268249,0.896963357925415,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124183297157288,0.4606286585330963,0.4606286585330963,1.0,1.0,-2.7188937664031982,0.9188018441200256,1.8000918626785278,0.306199163198471,0.8945832252502441,0.8945832252502441,0.0,119.54676818847656,121.0,39650.7890625,0.0,1697.4927978515625,1.0,280.6421813964844,283.23992919921875,292.3157043457031,294.85968017578125,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040502309799194,1.0,0.0,0.0,3.643892526626587,3.643916606903076,8.859809668138041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.87744140625,0.0,1528.5933837890625,1895.4371337890625,0.0,3441.30859375,0.9041245579719543,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795407056808472,0.5053462982177734,0.4554369151592254,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546973705291748,0.4682837724685669,0.443748265504837,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223474025726318,0.3020364642143249,0.2126722633838653,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925567626953125,0.2697770297527313,0.2575967311859131,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164273858070374,0.1964663863182068,0.8950439095497131,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128422379493713,0.4606879651546478,0.4606879651546478,1.0,1.0,-2.7186877727508545,0.9188674092292786,1.7998204231262207,0.306023895740509,0.89605712890625,0.89605712890625,0.0,120.10752868652344,124.0,38639.63671875,0.0,1699.794677734375,1.0,280.9416809082031,283.4759216308594,292.3071594238281,294.7661437988281,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862547874450684,1.0,0.0,0.0,3.63925838470459,3.639282464981079,8.837289442453766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.78759765625,0.0,1522.0311279296875,1895.4371337890625,0.0,3275.16552734375,0.9029667377471924,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795407056808472,0.5053462982177734,0.4554369151592254,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546973705291748,0.4682837724685669,0.443748265504837,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223474025726318,0.3020364642143249,0.2126722633838653,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925567626953125,0.2697770297527313,0.2575967311859131,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164273858070374,0.1964663863182068,0.8950439095497131,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128422379493713,0.4606879651546478,0.4606879651546478,1.0,1.0,-2.7186877727508545,0.9188674092292786,1.7998204231262207,0.306023895740509,0.89605712890625,0.89605712890625,0.0,120.10752868652344,124.0,38639.63671875,0.0,1699.794677734375,1.0,280.9416809082031,283.4759216308594,292.3071594238281,294.7661437988281,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862547874450684,1.0,0.0,0.0,3.63925838470459,3.639282464981079,8.837289442453766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.78759765625,0.0,1522.0311279296875,1895.4371337890625,0.0,3275.16552734375,0.9029667377471924,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.97790265083313,0.5045698881149292,0.454616904258728,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559342265129088,0.471909612417221,0.4470269978046417,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226050138473511,0.3036179542541504,0.2136865705251693,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927736639976501,0.2711358964443207,0.2587716281414032,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159075736999512,0.1968882530927658,0.8963960409164429,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638849258423,0.460558533668518,0.460558533668518,1.0,1.0,-2.7258925437927246,0.921492636203766,1.8043999671936035,0.3067772090435028,0.9002408385276794,0.9002408385276794,0.0,120.89387512207033,127.0,37735.828125,0.0,1714.0615234375,1.0,281.2416687011719,283.7135314941406,292.322021484375,294.72021484375,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718681335449219,1.0,0.0,0.0,3.643714904785156,3.6437389850616455,8.858946785039734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.267578125,0.0,1525.143310546875,1895.4371337890625,0.0,3140.334228515625,0.9037981033325196,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.97790265083313,0.5045698881149292,0.454616904258728,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559342265129088,0.471909612417221,0.4470269978046417,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226050138473511,0.3036179542541504,0.2136865705251693,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927736639976501,0.2711358964443207,0.2587716281414032,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159075736999512,0.1968882530927658,0.8963960409164429,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638849258423,0.460558533668518,0.460558533668518,1.0,1.0,-2.7258925437927246,0.921492636203766,1.8043999671936035,0.3067772090435028,0.9002408385276794,0.9002408385276794,0.0,120.89387512207033,127.0,37735.828125,0.0,1714.0615234375,1.0,281.2416687011719,283.7135314941406,292.322021484375,294.72021484375,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718681335449219,1.0,0.0,0.0,3.643714904785156,3.6437389850616455,8.858946785039734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.267578125,0.0,1525.143310546875,1895.4371337890625,0.0,3140.334228515625,0.9037981033325196,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760017395019532,0.5042712092399597,0.4542816579341888,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568656086921692,0.4759649634361267,0.450772762298584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056130409240722,0.2150319367647171,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929128408432007,0.2728756070137024,0.2603615820407867,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715495765209198,0.1977164298295974,0.8998461961746216,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167523622512817,0.4604291021823883,0.4604291021823883,1.0,1.0,-2.7376608848571777,0.9259101748466492,1.811750650405884,0.3083038628101349,0.9071105122566224,0.9071105122566224,0.0,122.12044525146484,130.0,36900.01953125,0.0,1737.2376708984375,1.0,281.541748046875,283.9494323730469,292.3352966308594,294.6825256347656,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860288143157959,1.0,0.0,0.0,3.6580617427825928,3.658085823059082,8.928846000344492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8212890625,0.0,1539.1204833984375,1895.4371337890625,0.0,3031.70751953125,0.9068266153335572,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760017395019532,0.5042712092399597,0.4542816579341888,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568656086921692,0.4759649634361267,0.450772762298584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056130409240722,0.2150319367647171,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929128408432007,0.2728756070137024,0.2603615820407867,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.715495765209198,0.1977164298295974,0.8998461961746216,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167523622512817,0.4604291021823883,0.4604291021823883,1.0,1.0,-2.7376608848571777,0.9259101748466492,1.811750650405884,0.3083038628101349,0.9071105122566224,0.9071105122566224,0.0,122.12044525146484,130.0,36900.01953125,0.0,1737.2376708984375,1.0,281.541748046875,283.9494323730469,292.3352966308594,294.6825256347656,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860288143157959,1.0,0.0,0.0,3.6580617427825928,3.658085823059082,8.928846000344492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8212890625,0.0,1539.1204833984375,1895.4371337890625,0.0,3031.70751953125,0.9068266153335572,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742396473884584,0.5034468770027161,0.4539734721183777,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564880132675172,0.4775777757167816,0.4525862038135528,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222478032112122,0.3063163757324219,0.2156927734613418,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923544049263,0.2735276818275451,0.2611622810363769,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147976756095886,0.1979925781488418,0.9017646908760072,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.5181511640548706,0.4603643715381622,0.4603643715381622,1.0,1.0,-2.743536949157715,0.9281078577041626,1.8154289722442627,0.3091318905353546,0.907783567905426,0.907783567905426,0.0,123.08282470703124,130.0,37872.5703125,0.0,1750.5096435546875,1.0,281.29833984375,283.7855224609375,292.4287414550781,294.9289245605469,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701618909835815,1.0,0.0,0.0,3.665448665618897,3.6654727458953857,8.96494384505786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.470703125,0.0,1547.609130859375,1895.4371337890625,0.0,3124.3291015625,0.9084462523460388,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704428911209106,0.501939594745636,0.4529156982898712,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540640711784364,0.47868213057518,0.4538725018501282,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201413154602051,0.3066214919090271,0.2160605192184448,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901741862297058,0.2738492786884308,0.2616534829139709,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126749753952026,0.1979930996894836,0.90257728099823,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194588899612427,0.4600837826728821,0.4600837826728821,1.0,1.0,-2.745826005935669,0.9284687638282776,1.8173571825027464,0.3089295625686645,0.9087578058242798,0.9087578058242798,0.0,124.64289093017578,133.0,38021.7421875,0.0,1761.2421875,1.0,281.2577209472656,283.7362670898437,292.4398193359375,294.9278869628906,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774271607398987,1.0,0.0,0.0,3.670980215072632,3.671004295349121,8.992022344500583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.06201171875,0.0,1554.184326171875,1895.4371337890625,0.0,3192.464599609375,0.9097424149513244,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598420262336732,0.4979633688926697,0.4497939944267273,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463689923286438,0.4800078272819519,0.4555429220199585,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065344393253326,0.2162737399339676,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.783622682094574,0.2738537490367889,0.2620134651660919,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061219215393066,0.197403684258461,0.9015679955482484,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.521678626537323,0.4595226347446441,0.4595226347446441,1.0,1.0,-2.743565559387207,0.9264330863952636,1.817132472991944,0.3072220981121063,0.9075183272361756,0.9075183272361756,0.0,128.5286102294922,136.0,39032.61328125,0.0,1776.025146484375,1.0,280.9580383300781,283.4986877441406,292.4486083984375,295.02392578125,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956459164619446,1.0,0.0,0.0,3.676858425140381,3.67688250541687,9.0208425262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.4609375,0.0,1562.2078857421875,1895.4371337890625,0.0,3362.96484375,0.9111765623092652,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598420262336732,0.4979633688926697,0.4497939944267273,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463689923286438,0.4800078272819519,0.4555429220199585,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065344393253326,0.2162737399339676,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.783622682094574,0.2738537490367889,0.2620134651660919,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061219215393066,0.197403684258461,0.9015679955482484,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.521678626537323,0.4595226347446441,0.4595226347446441,1.0,1.0,-2.743565559387207,0.9264330863952636,1.817132472991944,0.3072220981121063,0.9075183272361756,0.9075183272361756,0.0,128.5286102294922,136.0,39032.61328125,0.0,1776.025146484375,1.0,280.9580383300781,283.4986877441406,292.4486083984375,295.02392578125,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956459164619446,1.0,0.0,0.0,3.676858425140381,3.67688250541687,9.0208425262972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.4609375,0.0,1562.2078857421875,1895.4371337890625,0.0,3362.96484375,0.9111765623092652,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473470449447632,0.4933467507362366,0.445964902639389,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.937153935432434,0.4806061387062073,0.4564296901226043,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060667514801025,0.3058896660804748,0.2160382270812988,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760303616523743,0.2732897102832794,0.2617773711681366,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982172727584839,0.19625124335289,0.8978128433227539,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232858657836914,0.4589614570140838,0.4589614570140838,1.0,1.0,-2.734954357147217,0.9218944907188416,1.81305992603302,0.3043592274188995,0.9035399556159972,0.9035399556159972,0.0,132.72744750976562,139.0,39932.390625,0.0,1782.6658935546875,1.0,280.6580505371094,283.2593078613281,292.4283447265625,295.0648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095469117164612,1.0,0.0,0.0,3.673819303512573,3.6738436222076416,9.005936476569332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2353515625,0.0,1560.6033935546875,1895.4371337890625,0.0,3492.398193359375,0.9106556177139282,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473470449447632,0.4933467507362366,0.445964902639389,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.937153935432434,0.4806061387062073,0.4564296901226043,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060667514801025,0.3058896660804748,0.2160382270812988,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760303616523743,0.2732897102832794,0.2617773711681366,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982172727584839,0.19625124335289,0.8978128433227539,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232858657836914,0.4589614570140838,0.4589614570140838,1.0,1.0,-2.734954357147217,0.9218944907188416,1.81305992603302,0.3043592274188995,0.9035399556159972,0.9035399556159972,0.0,132.72744750976562,139.0,39932.390625,0.0,1782.6658935546875,1.0,280.6580505371094,283.2593078613281,292.4283447265625,295.0648803710937,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095469117164612,1.0,0.0,0.0,3.673819303512573,3.6738436222076416,9.005936476569332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2353515625,0.0,1560.6033935546875,1895.4371337890625,0.0,3492.398193359375,0.9106556177139282,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345239996910096,0.4884158074855804,0.4418049156665802,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370903968812,0.4807687103748321,0.4568557441234588,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.798209547996521,0.3049484193325043,0.2155610769987106,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685539126396179,0.2723821997642517,0.2611747086048126,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901750564575195,0.194751501083374,0.8922959566116333,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243514180183411,0.4587307870388031,0.4587307870388031,1.0,1.0,-2.722542285919189,0.9165213108062744,1.8060208559036253,0.3014599084854126,0.8968417048454285,0.8968417048454285,0.0,136.8199920654297,142.0,40745.16015625,0.0,1783.043212890625,1.0,280.35809326171875,283.02178955078125,292.40869140625,295.0954284667969,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010498046875,1.0,0.0,0.0,3.660405397415161,3.6604294776916495,8.940290854297928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.83935546875,0.0,1547.6505126953125,1895.4371337890625,0.0,3590.12744140625,0.90784353017807,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345239996910096,0.4884158074855804,0.4418049156665802,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370903968812,0.4807687103748321,0.4568557441234588,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.798209547996521,0.3049484193325043,0.2155610769987106,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685539126396179,0.2723821997642517,0.2611747086048126,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901750564575195,0.194751501083374,0.8922959566116333,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243514180183411,0.4587307870388031,0.4587307870388031,1.0,1.0,-2.722542285919189,0.9165213108062744,1.8060208559036253,0.3014599084854126,0.8968417048454285,0.8968417048454285,0.0,136.8199920654297,142.0,40745.16015625,0.0,1783.043212890625,1.0,280.35809326171875,283.02178955078125,292.40869140625,295.0954284667969,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010498046875,1.0,0.0,0.0,3.660405397415161,3.6604294776916495,8.940290854297928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.83935546875,0.0,1547.6505126953125,1895.4371337890625,0.0,3590.12744140625,0.90784353017807,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253743290901184,0.4856232702732086,0.4387990236282348,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221526384353638,0.4822967946529388,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930895090103149,0.3051311373710632,0.2154987156391143,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635880708694458,0.272286593914032,0.2609194219112396,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844121813774109,0.1938559710979461,0.8877820372581482,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253223180770874,0.4585001170635223,0.4585001170635223,1.0,1.0,-2.7144291400909424,0.912886917591095,1.8015421628952024,0.2991448044776916,0.8954207301139832,0.8954207301139832,0.0,139.8361053466797,145.0,39637.91015625,0.0,1784.8614501953125,1.0,280.6422119140625,283.2359924316406,292.3086853027344,294.85369873046875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045512080192566,1.0,0.0,0.0,3.648151636123657,3.6481757164001465,8.880533641786315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.01220703125,0.0,1533.4024658203125,1895.4371337890625,0.0,3445.970458984375,0.9050847291946412,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253743290901184,0.4856232702732086,0.4387990236282348,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221526384353638,0.4822967946529388,0.4579521417617798,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930895090103149,0.3051311373710632,0.2154987156391143,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635880708694458,0.272286593914032,0.2609194219112396,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844121813774109,0.1938559710979461,0.8877820372581482,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253223180770874,0.4585001170635223,0.4585001170635223,1.0,1.0,-2.7144291400909424,0.912886917591095,1.8015421628952024,0.2991448044776916,0.8954207301139832,0.8954207301139832,0.0,139.8361053466797,145.0,39637.91015625,0.0,1784.8614501953125,1.0,280.6422119140625,283.2359924316406,292.3086853027344,294.85369873046875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045512080192566,1.0,0.0,0.0,3.648151636123657,3.6481757164001465,8.880533641786315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.01220703125,0.0,1533.4024658203125,1895.4371337890625,0.0,3445.970458984375,0.9050847291946412,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922700822353363,0.4849267899990082,0.4380006194114685,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9210004210472108,0.4836150407791137,0.4590483903884887,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919555306434631,0.3057019710540771,0.215810552239418,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623953223228455,0.2726267576217651,0.2611532509326935,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.682823657989502,0.1937519907951355,0.8869723081588745,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.526018500328064,0.4583847820758819,0.4583847820758819,1.0,1.0,-2.714464902877808,0.9126847982406616,1.8017802238464355,0.298702597618103,0.8963581323623657,0.8963581323623657,0.0,140.8634796142578,145.0,38728.5390625,0.0,1789.673583984375,1.0,280.898681640625,283.4193725585937,292.26861572265625,294.6943664550781,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893362820148468,1.0,0.0,0.0,3.644460439682007,3.644484281539917,8.862571689860488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.79833984375,0.0,1528.5445556640625,1895.4371337890625,0.0,3341.6416015625,0.9042313098907472,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209873676300048,0.4845349788665771,0.4376067817211151,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207273721694946,0.4852044284343719,0.4604852497577667,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915621995925903,0.3065181970596313,0.2163384556770324,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618710994720459,0.2731770277023315,0.2616264522075653,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819355487823486,0.1938497722148895,0.8871786594390869,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269125699996948,0.4583386182785034,0.4583386182785034,1.0,1.0,-2.717165470123291,0.91366708278656,1.803498387336731,0.2988560199737549,0.8968865275382996,0.8968865275382996,0.0,141.6744842529297,148.0,38648.6484375,0.0,1797.4892578125,1.0,280.9418334960937,283.473876953125,292.2904663085937,294.75201416015625,293.1499938964844,293.1499938964844,281.25,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875635862350464,1.0,0.0,0.0,3.6432645320892334,3.643288373947144,8.856756039676839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.59619140625,0.0,1526.51806640625,1895.4371337890625,0.0,3287.415283203125,0.9038673639297484,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181877970695496,0.4841927587985992,0.4372116923332214,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207807779312134,0.4888087511062622,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700342178345,0.3085621893405914,0.2176996320486068,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746433019638061,0.2629413604736328,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808525323867798,0.1944210082292556,0.8894078135490417,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.529195249080658,0.4582463502883911,0.4582463502883911,1.0,1.0,-2.726539373397827,0.9172141551971436,1.809325218200684,0.2998897433280945,0.9010667204856871,0.9010667204856871,0.0,143.30474853515625,151.0,37757.890625,0.0,1819.2159423828125,1.0,281.24169921875,283.71240234375,292.2961730957031,294.6976318359375,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737611174583435,1.0,0.0,0.0,3.647538661956787,3.647562503814697,8.877548793861934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6650390625,0.0,1529.4222412109375,1895.4371337890625,0.0,3158.088623046875,0.9046570658683776,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181877970695496,0.4841927587985992,0.4372116923332214,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207807779312134,0.4888087511062622,0.4637799561023712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700342178345,0.3085621893405914,0.2176996320486068,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746433019638061,0.2629413604736328,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808525323867798,0.1944210082292556,0.8894078135490417,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1429748535156,1.0,0.529195249080658,0.4582463502883911,0.4582463502883911,1.0,1.0,-2.726539373397827,0.9172141551971436,1.809325218200684,0.2998897433280945,0.9010667204856871,0.9010667204856871,0.0,143.30474853515625,151.0,37757.890625,0.0,1819.2159423828125,1.0,281.24169921875,283.71240234375,292.2961730957031,294.6976318359375,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737611174583435,1.0,0.0,0.0,3.647538661956787,3.647562503814697,8.877548793861934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6650390625,0.0,1529.4222412109375,1895.4371337890625,0.0,3158.088623046875,0.9046570658683776,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127935767173768,0.4819797575473785,0.4359224438667297,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184266924858092,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708348274231,0.3097176253795624,0.2188223302364349,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754315733909607,0.2640493214130401,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783705353736877,0.19454887509346,0.8913941979408264,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317468047142029,0.4581540524959564,0.4581540524959564,1.0,1.0,-2.733359098434448,0.9197357296943665,1.813623309135437,0.3006470501422882,0.9000467658042908,0.9000467658042908,0.0,145.94277954101562,154.0,38820.92578125,0.0,1841.864990234375,1.0,280.95782470703125,283.5028381347656,292.3958435058594,294.9342041015625,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891576528549194,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889044238458155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.94287109375,0.0,1532.7493896484375,1895.4371337890625,0.0,3302.3291015625,0.9052191972732544,1.0,0.0,3.0,1.0,0.0
