time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127935767173768,0.4819797575473785,0.4359224438667297,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184266924858092,0.4911423921585083,0.4665188193321228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708348274231,0.3097176253795624,0.2188223302364349,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754315733909607,0.2640493214130401,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783705353736877,0.19454887509346,0.8913941979408264,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317468047142029,0.4581540524959564,0.4581540524959564,1.0,1.0,-2.733359098434448,0.9197357296943665,1.813623309135437,0.3006470501422882,0.9000467658042908,0.9000467658042908,0.0,145.94277954101562,154.0,38820.92578125,0.0,1841.864990234375,1.0,280.95782470703125,283.5028381347656,292.3958435058594,294.9342041015625,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891576528549194,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889044238458155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.94287109375,0.0,1532.7493896484375,1895.4371337890625,0.0,3302.3291015625,0.9052191972732544,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039208889007568,0.4782083034515381,0.4329675137996673,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.912434220314026,0.4921114146709442,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843944430351257,0.309833824634552,0.2191681265830993,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527815818787,0.2752995193004608,0.2642703652381897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732004880905151,0.1938838958740234,0.8899739384651184,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338297486305237,0.4576807618141174,0.4576807618141174,1.0,1.0,-2.730386734008789,0.917634665966034,1.8127520084381104,0.2989237308502197,0.8961760401725769,0.8961760401725769,0.0,149.80145263671875,157.0,39775.1015625,0.0,1855.2918701171875,1.0,280.65826416015625,283.2698059082031,292.40069580078125,295.0228881835937,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906209111213684,1.0,0.0,0.0,3.644662380218506,3.644686460494995,8.863553944138403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.16357421875,0.0,1528.4378662109375,1895.4371337890625,0.0,3461.39013671875,0.904178023338318,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039208889007568,0.4782083034515381,0.4329675137996673,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.912434220314026,0.4921114146709442,0.4678478538990021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843944430351257,0.309833824634552,0.2191681265830993,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527815818787,0.2752995193004608,0.2642703652381897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732004880905151,0.1938838958740234,0.8899739384651184,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338297486305237,0.4576807618141174,0.4576807618141174,1.0,1.0,-2.730386734008789,0.917634665966034,1.8127520084381104,0.2989237308502197,0.8961760401725769,0.8961760401725769,0.0,149.80145263671875,157.0,39775.1015625,0.0,1855.2918701171875,1.0,280.65826416015625,283.2698059082031,292.40069580078125,295.0228881835937,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906209111213684,1.0,0.0,0.0,3.644662380218506,3.644686460494995,8.863553944138403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.16357421875,0.0,1528.4378662109375,1895.4371337890625,0.0,3461.39013671875,0.904178023338318,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972002267837524,0.4761260747909546,0.4306691288948059,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080494046211244,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107304871082306,0.2196504026651382,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.750805139541626,0.2756747007369995,0.264517992734909,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688556671142578,0.1935171782970428,0.8881359696388245,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356717705726624,0.4572074711322784,0.4572074711322784,1.0,1.0,-2.728170156478882,0.9158236384391784,1.8123464584350584,0.2971233427524566,0.8975353240966797,0.8975353240966797,0.0,153.06979370117188,160.0,38758.703125,0.0,1867.11328125,1.0,280.942138671875,283.482421875,292.2882385253906,294.7813415527344,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946296572685242,1.0,0.0,0.0,3.642385244369507,3.642409086227417,8.852481414578506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.5693359375,0.0,1524.9931640625,1895.4371337890625,0.0,3353.4755859375,0.9036129713058472,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972002267837524,0.4761260747909546,0.4306691288948059,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080494046211244,0.4940764307975769,0.469417929649353,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107304871082306,0.2196504026651382,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.750805139541626,0.2756747007369995,0.264517992734909,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688556671142578,0.1935171782970428,0.8881359696388245,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356717705726624,0.4572074711322784,0.4572074711322784,1.0,1.0,-2.728170156478882,0.9158236384391784,1.8123464584350584,0.2971233427524566,0.8975353240966797,0.8975353240966797,0.0,153.06979370117188,160.0,38758.703125,0.0,1867.11328125,1.0,280.942138671875,283.482421875,292.2882385253906,294.7813415527344,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946296572685242,1.0,0.0,0.0,3.642385244369507,3.642409086227417,8.852481414578506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.5693359375,0.0,1524.9931640625,1895.4371337890625,0.0,3353.4755859375,0.9036129713058472,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951689004898071,0.4757189750671386,0.4301485121250152,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071601033210754,0.4955512285232544,0.4706799387931824,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.779813826084137,0.3115910291671753,0.2201795130968094,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498888969421387,0.2761887907981872,0.2649359107017517,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676406264305115,0.1936051249504089,0.8882995843887329,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367347598075867,0.4569708108901977,0.4569708108901977,1.0,1.0,-2.730391502380371,0.9162275195121764,1.81416404247284,0.2968092858791351,0.8998487591743469,0.8998487591743469,0.0,154.27247619628906,160.0,37880.05859375,0.0,1876.127685546875,1.0,281.1986083984375,283.6640930175781,292.2404479980469,294.6170654296875,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845265507698059,1.0,0.0,0.0,3.644043445587158,3.644067287445069,8.860544085109723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.43798828125,0.0,1525.980712890625,1895.4371337890625,0.0,3258.985595703125,0.9039439558982848,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938601016998291,0.4755931198596954,0.430004358291626,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069703221321106,0.4972730875015259,0.4722567796707153,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796419858932495,0.3126689791679382,0.2209023535251617,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495166063308716,0.2768876552581787,0.2655652463436126,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669924259185791,0.1938627213239669,0.8893123865127563,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379523038864136,0.4568536281585693,0.4568536281585693,1.0,1.0,-2.734951972961426,0.9177823066711426,1.8171696662902832,0.297136902809143,0.901746153831482,0.901746153831482,0.0,155.2594451904297,163.0,37830.015625,0.0,1887.7591552734373,1.0,281.2418212890625,283.7169494628906,292.2560729980469,294.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794697523117065,1.0,0.0,0.0,3.648282527923584,3.648306608200073,8.881171424945933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.5654296875,0.0,1529.9288330078125,1895.4371337890625,0.0,3211.61083984375,0.9047900438308716,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892717361450195,0.4734505116939544,0.4287435710430145,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047877192497252,0.4993865489959717,0.4747680425643921,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778148651123047,0.3138759434223175,0.2220468670129776,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475148439407349,0.2775553464889526,0.2665435373783111,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662188529968,0.1938772201538086,0.8907174468040466,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404375791549683,0.4566192626953125,0.4566192626953125,1.0,1.0,-2.7407033443450928,0.9195764660835266,1.8211268186569207,0.2974390387535095,0.900744378566742,0.900744378566742,0.0,158.0590362548828,166.0,38877.328125,0.0,1909.7352294921875,1.0,280.95782470703125,283.50543212890625,292.3471374511719,294.8899230957031,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929214477539062,1.0,0.0,0.0,3.6516129970550537,3.651637077331543,8.89739339982043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.74755859375,0.0,1534.464599609375,1895.4371337890625,0.0,3337.517578125,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892717361450195,0.4734505116939544,0.4287435710430145,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047877192497252,0.4993865489959717,0.4747680425643921,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778148651123047,0.3138759434223175,0.2220468670129776,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475148439407349,0.2775553464889526,0.2665435373783111,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645662188529968,0.1938772201538086,0.8907174468040466,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404375791549683,0.4566192626953125,0.4566192626953125,1.0,1.0,-2.7407033443450928,0.9195764660835266,1.8211268186569207,0.2974390387535095,0.900744378566742,0.900744378566742,0.0,158.0590362548828,166.0,38877.328125,0.0,1909.7352294921875,1.0,280.95782470703125,283.50543212890625,292.3471374511719,294.8899230957031,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929214477539062,1.0,0.0,0.0,3.6516129970550537,3.651637077331543,8.89739339982043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.74755859375,0.0,1534.464599609375,1895.4371337890625,0.0,3337.517578125,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818220496177673,0.4698309302330017,0.4259118437767029,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999517560005188,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735830545425415,0.3141106963157654,0.2224661260843277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434120774269104,0.2773633599281311,0.2666971683502197,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600302457809448,0.1931668668985366,0.8890323638916016,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424554347991943,0.4563848972320556,0.4563848972320556,1.0,1.0,-2.737376928329468,0.9177986979484558,1.8195782899856567,0.2961835265159607,0.896884560585022,0.896884560585022,0.0,161.9275665283203,169.0,39824.4453125,0.0,1922.620849609375,1.0,280.6582336425781,283.2714233398437,292.35205078125,294.97662353515625,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089439511299132,1.0,0.0,0.0,3.646979808807373,3.6470038890838623,8.874829404703632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21044921875,0.0,1530.8922119140625,1895.4371337890625,0.0,3486.800537109375,0.9046838283538818,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818220496177673,0.4698309302330017,0.4259118437767029,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999517560005188,0.5001979470252991,0.4759384393692016,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735830545425415,0.3141106963157654,0.2224661260843277,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434120774269104,0.2773633599281311,0.2666971683502197,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600302457809448,0.1931668668985366,0.8890323638916016,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424554347991943,0.4563848972320556,0.4563848972320556,1.0,1.0,-2.737376928329468,0.9177986979484558,1.8195782899856567,0.2961835265159607,0.896884560585022,0.896884560585022,0.0,161.9275665283203,169.0,39824.4453125,0.0,1922.620849609375,1.0,280.6582336425781,283.2714233398437,292.35205078125,294.97662353515625,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089439511299132,1.0,0.0,0.0,3.646979808807373,3.6470038890838623,8.874829404703632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.21044921875,0.0,1530.8922119140625,1895.4371337890625,0.0,3486.800537109375,0.9046838283538818,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759732842445374,0.467896431684494,0.4237472116947174,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.896425187587738,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705000042915344,0.315174788236618,0.2230553925037384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402342557907104,0.277717262506485,0.2669148445129394,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562965512275696,0.192790687084198,0.8871126174926758,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544253408908844,0.4560221433639526,0.4560221433639526,1.0,1.0,-2.735182523727417,0.9162223935127258,1.818960189819336,0.294707179069519,0.8982479572296143,0.8982479572296143,0.0,165.15916442871094,172.0,38801.609375,0.0,1934.283447265625,1.0,280.942138671875,283.4834289550781,292.2395324707031,294.7348937988281,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970479965209961,1.0,0.0,0.0,3.645053625106812,3.645077705383301,8.865457061801862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8779296875,0.0,1527.884765625,1895.4371337890625,0.0,3376.052001953125,0.9042025208473206,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759732842445374,0.467896431684494,0.4237472116947174,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.896425187587738,0.502064049243927,0.4773981869220733,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705000042915344,0.315174788236618,0.2230553925037384,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402342557907104,0.277717262506485,0.2669148445129394,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562965512275696,0.192790687084198,0.8871126174926758,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.544253408908844,0.4560221433639526,0.4560221433639526,1.0,1.0,-2.735182523727417,0.9162223935127258,1.818960189819336,0.294707179069519,0.8982479572296143,0.8982479572296143,0.0,165.15916442871094,172.0,38801.609375,0.0,1934.283447265625,1.0,280.942138671875,283.4834289550781,292.2395324707031,294.7348937988281,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970479965209961,1.0,0.0,0.0,3.645053625106812,3.645077705383301,8.865457061801862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.8779296875,0.0,1527.884765625,1895.4371337890625,0.0,3376.052001953125,0.9042025208473206,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731892108917236,0.4675014019012451,0.4232057631015777,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957148790359497,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173211514949798,0.2244433164596557,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392529249191284,0.2789261043071747,0.2679537236690521,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547885537147522,0.1931432634592056,0.8882960081100464,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465097427368164,0.4556593596935272,0.4556593596935272,1.0,1.0,-2.7422187328338623,0.9182583689689636,1.823960304260254,0.2948518395423889,0.902456283569336,0.902456283569336,0.0,167.30908203125,175.0,37869.25390625,0.0,1955.3548583984373,1.0,281.2417297363281,283.7174987792969,292.2057800292969,294.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818610906600952,1.0,0.0,0.0,3.651121616363525,3.651145696640015,8.894999155018013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.29150390625,0.0,1533.0538330078125,1895.4371337890625,0.0,3234.01953125,0.905421793460846,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731892108917236,0.4675014019012451,0.4232057631015777,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957148790359497,0.5052315592765808,0.4801905751228332,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173211514949798,0.2244433164596557,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392529249191284,0.2789261043071747,0.2679537236690521,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547885537147522,0.1931432634592056,0.8882960081100464,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465097427368164,0.4556593596935272,0.4556593596935272,1.0,1.0,-2.7422187328338623,0.9182583689689636,1.823960304260254,0.2948518395423889,0.902456283569336,0.902456283569336,0.0,167.30908203125,175.0,37869.25390625,0.0,1955.3548583984373,1.0,281.2417297363281,283.7174987792969,292.2057800292969,294.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818610906600952,1.0,0.0,0.0,3.651121616363525,3.651145696640015,8.894999155018013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.29150390625,0.0,1533.0538330078125,1895.4371337890625,0.0,3234.01953125,0.905421793460846,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718185424804688,0.4668142199516296,0.4229716360569,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954107165336609,0.506524920463562,0.4816908538341522,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.769833505153656,0.31821408867836,0.225223422050476,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388424277305603,0.2794041633605957,0.2685771882534027,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541745662689209,0.1932730674743652,0.8894718289375305,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.54779452085495,0.4554779827594757,0.4554779827594757,1.0,1.0,-2.7468440532684326,0.919700562953949,1.8271434307098389,0.2952033877372741,0.9018017649650574,0.9018017649650574,0.0,168.4497528076172,175.0,38800.453125,0.0,1967.9769287109373,1.0,280.9985656738281,283.55426025390625,292.2884521484375,294.85089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897073864936829,1.0,0.0,0.0,3.653898000717163,3.653922080993652,8.908531867746206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.3310546875,0.0,1536.5137939453125,1895.4371337890625,0.0,3307.470703125,0.9060219526290894,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692882657051086,0.4655195772647857,0.422079473733902,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940384984016418,0.5073358416557312,0.4826909899711609,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687361836433411,0.3187502920627594,0.2257395088672638,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376377582550049,0.2795850038528442,0.2689235508441925,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528100967407227,0.1931747496128082,0.8897557258605957,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489871501922607,0.4552995562553406,0.4552995562553406,1.0,1.0,-2.748356342315674,0.9199236631393432,1.82843279838562,0.295045405626297,0.9014505743980408,0.9014505743980408,0.0,170.07427978515625,178.0,38918.0,0.0,1977.9754638671875,1.0,280.9576416015625,283.5057983398437,292.2943725585937,294.8395690917969,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953680396080017,1.0,0.0,0.0,3.65454363822937,3.6545677185058594,8.911679856282717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.1142578125,0.0,1537.712158203125,1895.4371337890625,0.0,3360.37060546875,0.9062365889549256,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628111481666565,0.4620709419250488,0.4193954765796661,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898548483848572,0.5081314444541931,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652744650840759,0.319215178489685,0.226315289735794,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340981960296631,0.2793786227703094,0.2690622210502624,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924888789653778,0.8881623148918152,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510122179985046,0.4549426436424255,0.4549426436424255,1.0,1.0,-2.7454683780670166,0.9180522561073304,1.8274160623550413,0.2936895489692688,0.8975902199745178,0.8975902199745178,0.0,173.9127960205078,181.0,39866.99609375,0.0,1991.3748779296875,1.0,280.658203125,283.27203369140625,292.2964172363281,294.9235534667969,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114823341369628,1.0,0.0,0.0,3.649984359741211,3.6500084400177,8.88945862698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.14013671875,0.0,1534.2183837890625,1895.4371337890625,0.0,3510.35546875,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628111481666565,0.4620709419250488,0.4193954765796661,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898548483848572,0.5081314444541931,0.4838449954986572,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652744650840759,0.319215178489685,0.226315289735794,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340981960296631,0.2793786227703094,0.2690622210502624,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489457488059998,0.1924888789653778,0.8881623148918152,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510122179985046,0.4549426436424255,0.4549426436424255,1.0,1.0,-2.7454683780670166,0.9180522561073304,1.8274160623550413,0.2936895489692688,0.8975902199745178,0.8975902199745178,0.0,173.9127960205078,181.0,39866.99609375,0.0,1991.3748779296875,1.0,280.658203125,283.27203369140625,292.2964172363281,294.9235534667969,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114823341369628,1.0,0.0,0.0,3.649984359741211,3.6500084400177,8.88945862698165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.14013671875,0.0,1534.2183837890625,1895.4371337890625,0.0,3510.35546875,0.9053543210029602,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577577471733093,0.4602817595005035,0.4173655807971954,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868216872215271,0.5099994540214539,0.4853001236915588,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205295503139496,0.2270742654800415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313411235809326,0.2797255218029022,0.2692688703536987,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551717758179,0.1921399384737014,0.8863556385040283,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528294444084167,0.4545857608318329,0.4545857608318329,1.0,1.0,-2.7437570095062256,0.916657328605652,1.8270996809005733,0.2923805117607116,0.898951530456543,0.898951530456543,0.0,177.12086486816406,184.0,38843.1796875,0.0,2003.6788330078125,1.0,280.9421691894531,283.48406982421875,292.1811218261719,294.67901611328125,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996970057487488,1.0,0.0,0.0,3.6480941772460938,3.648118257522583,8.880253972165519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9169921875,0.0,1531.2557373046875,1895.4371337890625,0.0,3400.759765625,0.9048818349838256,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577577471733093,0.4602817595005035,0.4173655807971954,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868216872215271,0.5099994540214539,0.4853001236915588,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205295503139496,0.2270742654800415,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313411235809326,0.2797255218029022,0.2692688703536987,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457551717758179,0.1921399384737014,0.8863556385040283,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528294444084167,0.4545857608318329,0.4545857608318329,1.0,1.0,-2.7437570095062256,0.916657328605652,1.8270996809005733,0.2923805117607116,0.898951530456543,0.898951530456543,0.0,177.12086486816406,184.0,38843.1796875,0.0,2003.6788330078125,1.0,280.9421691894531,283.48406982421875,292.1811218261719,294.67901611328125,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996970057487488,1.0,0.0,0.0,3.6480941772460938,3.648118257522583,8.880253972165519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9169921875,0.0,1531.2557373046875,1895.4371337890625,0.0,3400.759765625,0.9048818349838256,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430006980896,0.4600205421447754,0.4169434607028961,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863404989242554,0.513145387172699,0.4880799353122711,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627146244049072,0.3229126036167145,0.2286299020051956,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305645942687988,0.2809380292892456,0.2703075408935547,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445276737213135,0.1925175786018371,0.8876490592956543,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551076531410217,0.4543326795101166,0.4543326795101166,1.0,1.0,-2.75125503540039,0.919076681137085,1.8321783542633057,0.292912870645523,0.9031549096107484,0.9031549096107484,0.0,179.2659149169922,187.0,37909.41796875,0.0,2025.69873046875,1.0,281.24176025390625,283.7181091308594,292.1444702148437,294.5626525878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845943808555603,1.0,0.0,0.0,3.6541481018066406,3.654171943664551,8.909750590646581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73388671875,0.0,1536.4276123046875,1895.4371337890625,0.0,3259.62060546875,0.9060992002487184,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855430006980896,0.4600205421447754,0.4169434607028961,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863404989242554,0.513145387172699,0.4880799353122711,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627146244049072,0.3229126036167145,0.2286299020051956,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305645942687988,0.2809380292892456,0.2703075408935547,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445276737213135,0.1925175786018371,0.8876490592956543,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551076531410217,0.4543326795101166,0.4543326795101166,1.0,1.0,-2.75125503540039,0.919076681137085,1.8321783542633057,0.292912870645523,0.9031549096107484,0.9031549096107484,0.0,179.2659149169922,187.0,37909.41796875,0.0,2025.69873046875,1.0,281.24176025390625,283.7181091308594,292.1444702148437,294.5626525878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845943808555603,1.0,0.0,0.0,3.6541481018066406,3.654171943664551,8.909750590646581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.73388671875,0.0,1536.4276123046875,1895.4371337890625,0.0,3259.62060546875,0.9060992002487184,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869016647339,0.4581949710845947,0.4159482419490814,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849223256111145,0.5151687860488892,0.4905163049697876,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618618011474609,0.3245419561862945,0.2300699651241302,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291989922523499,0.2815984487533569,0.2712793946266174,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428784728050232,0.1925722509622573,0.8892098069190979,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.557601809501648,0.4540795981884002,0.4540795981884002,1.0,1.0,-2.757770538330078,0.921093761920929,1.8366767168045044,0.2935037910938263,0.9021441340446472,0.9021441340446472,0.0,182.0409240722656,190.0,38959.73046875,0.0,2049.19384765625,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.77783203125,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981602787971497,1.0,0.0,0.0,3.65755033493042,3.657574415206909,8.926350005822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.4697265625,0.0,1541.069091796875,1895.4371337890625,0.0,3386.428955078125,0.9069095253944396,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869016647339,0.4581949710845947,0.4159482419490814,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849223256111145,0.5151687860488892,0.4905163049697876,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618618011474609,0.3245419561862945,0.2300699651241302,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291989922523499,0.2815984487533569,0.2712793946266174,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428784728050232,0.1925722509622573,0.8892098069190979,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.557601809501648,0.4540795981884002,0.4540795981884002,1.0,1.0,-2.757770538330078,0.921093761920929,1.8366767168045044,0.2935037910938263,0.9021441340446472,0.9021441340446472,0.0,182.0409240722656,190.0,38959.73046875,0.0,2049.19384765625,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.77783203125,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981602787971497,1.0,0.0,0.0,3.65755033493042,3.657574415206909,8.926350005822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.4697265625,0.0,1541.069091796875,1895.4371337890625,0.0,3386.428955078125,0.9069095253944396,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494970202445984,0.4566827416419983,0.414857804775238,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832964301109314,0.51564621925354,0.4912154674530029,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606385350227356,0.3249681890010834,0.2305161952972412,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278174757957458,0.2815887331962585,0.2714575529098511,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413958668708801,0.1923260688781738,0.8888934850692749,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587001442909241,0.4539530575275421,0.4539530575275421,1.0,1.0,-2.757674217224121,0.9207876324653624,1.8368866443634035,0.2932320535182953,0.8999959826469421,0.8999959826469421,0.0,183.8567047119141,190.0,39853.65625,0.0,2057.57470703125,1.0,280.7010192871094,283.32489013671875,292.2617492675781,294.9284973144531,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088961482048036,1.0,0.0,0.0,3.656562805175781,3.656586885452272,8.921530820771295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.93408203125,0.0,1540.7957763671875,1895.4371337890625,0.0,3486.356689453125,0.9067251086235046,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464296460151672,0.4549136757850647,0.413413405418396,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811706304550171,0.5158565640449524,0.491574227809906,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766979217529,0.3251990079879761,0.2307800203561782,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260333895683289,0.2813892364501953,0.2714163661003113,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.639525830745697,0.1919108778238296,0.8877238631248474,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596413612365723,0.4537404477596283,0.4537404477596283,1.0,1.0,-2.755234718322754,0.9193932414054872,1.835841536521912,0.2923966646194458,0.8982742428779602,0.8982742428779602,0.0,185.8825225830078,178.0,39911.29296875,0.0,2063.15380859375,1.0,280.6580810546875,283.2726135253906,292.2300109863281,294.8595886230469,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143726229667664,1.0,0.0,0.0,3.652989625930786,3.6530137062072754,8.90410319698276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.7197265625,0.0,1537.5657958984375,1895.4371337890625,0.0,3537.137939453125,0.9060265421867372,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532809257507324,0.411291092634201,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.885078489780426,0.5176426768302917,0.4926973581314087,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267391920089721,0.2315068393945694,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284061312675476,0.2817513942718506,0.2713854312896728,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410630345344543,0.1915995329618454,0.8848995566368103,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569632649421692,0.4533151984214782,0.4533151984214782,1.0,1.0,-2.751469612121582,0.9170286655426024,1.8344409465789795,0.2907767593860626,0.8995985984802246,0.8995985984802246,0.0,182.8545379638672,166.0,38860.18359375,0.0,2042.8800048828125,1.0,280.94219970703125,283.4832763671875,292.1118469238281,294.6112976074219,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026288986206056,1.0,0.0,0.0,3.6510493755340576,3.651073455810547,8.894646725821076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0322265625,0.0,1534.557373046875,1895.4371337890625,0.0,3428.077392578125,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532809257507324,0.411291092634201,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.885078489780426,0.5176426768302917,0.4926973581314087,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427676200867,0.3267391920089721,0.2315068393945694,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284061312675476,0.2817513942718506,0.2713854312896728,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410630345344543,0.1915995329618454,0.8848995566368103,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569632649421692,0.4533151984214782,0.4533151984214782,1.0,1.0,-2.751469612121582,0.9170286655426024,1.8344409465789795,0.2907767593860626,0.8995985984802246,0.8995985984802246,0.0,182.8545379638672,166.0,38860.18359375,0.0,2042.8800048828125,1.0,280.94219970703125,283.4832763671875,292.1118469238281,294.6112976074219,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026288986206056,1.0,0.0,0.0,3.6510493755340576,3.651073455810547,8.894646725821076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0322265625,0.0,1534.557373046875,1895.4371337890625,0.0,3428.077392578125,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561018109321594,0.4532069563865661,0.4106543660163879,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960528373718262,0.5207578539848328,0.4950433671474457,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.329402893781662,0.2329575717449188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360273599624634,0.2830285131931305,0.2720796167850494,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475301384925842,0.1920618265867233,0.8846487998962402,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.552468478679657,0.4528899788856506,0.4528899788856506,1.0,1.0,-2.755793333053589,0.9178233742713928,1.8379700183868408,0.2905716300010681,0.9037139415740968,0.9037139415740968,0.0,174.92376708984375,154.0,37888.1875,0.0,2012.5855712890625,1.0,281.2417907714844,283.71502685546875,292.0718994140625,294.4895324707031,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873719573020935,1.0,0.0,0.0,3.6568994522094727,3.656923532485962,8.923173595576372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.98095703125,0.0,1539.5404052734375,1895.4371337890625,0.0,3285.6220703125,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561018109321594,0.4532069563865661,0.4106543660163879,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960528373718262,0.5207578539848328,0.4950433671474457,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.329402893781662,0.2329575717449188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360273599624634,0.2830285131931305,0.2720796167850494,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475301384925842,0.1920618265867233,0.8846487998962402,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.552468478679657,0.4528899788856506,0.4528899788856506,1.0,1.0,-2.755793333053589,0.9178233742713928,1.8379700183868408,0.2905716300010681,0.9037139415740968,0.9037139415740968,0.0,174.92376708984375,154.0,37888.1875,0.0,2012.5855712890625,1.0,281.2417907714844,283.71502685546875,292.0718994140625,294.4895324707031,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873719573020935,1.0,0.0,0.0,3.6568994522094727,3.656923532485962,8.923173595576372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.98095703125,0.0,1539.5404052734375,1895.4371337890625,0.0,3285.6220703125,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
