time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745902180671692,0.4556930363178253,0.4121068716049194,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191827774047852,0.5270398259162903,0.4999413788318634,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356788456439972,0.2364812791347503,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534714937210083,0.288277804851532,0.2757694125175476,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647908091545105,0.1969567984342575,0.8998982310295105,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485829710960388,0.4526402056217193,0.4526402056217193,1.0,1.0,-2.7903947830200195,0.930818498134613,1.8595762252807613,0.2956669926643371,0.9030881524086,0.9030881524086,0.0,161.81222534179688,142.0,39291.71875,0.0,2006.083740234375,1.0,280.957763671875,283.5245361328125,292.1573486328125,294.71539306640625,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015412926673888,1.0,0.0,0.0,3.660536050796509,3.660560131072998,8.940929774325923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69287109375,0.0,1544.306640625,1895.4371337890625,0.0,3417.947509765625,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745902180671692,0.4556930363178253,0.4121068716049194,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191827774047852,0.5270398259162903,0.4999413788318634,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356788456439972,0.2364812791347503,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534714937210083,0.288277804851532,0.2757694125175476,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647908091545105,0.1969567984342575,0.8998982310295105,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485829710960388,0.4526402056217193,0.4526402056217193,1.0,1.0,-2.7903947830200195,0.930818498134613,1.8595762252807613,0.2956669926643371,0.9030881524086,0.9030881524086,0.0,161.81222534179688,142.0,39291.71875,0.0,2006.083740234375,1.0,280.957763671875,283.5245361328125,292.1573486328125,294.71539306640625,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015412926673888,1.0,0.0,0.0,3.660536050796509,3.660560131072998,8.940929774325923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69287109375,0.0,1544.306640625,1895.4371337890625,0.0,3417.947509765625,0.9075743556022644,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912973403930664,0.4548994898796081,0.4114941358566284,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419542551040648,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392332792282104,0.2389857023954391,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701400518417358,0.2909713089466095,0.2783479392528534,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813671588897705,0.1995700001716613,0.9116690158843994,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444434881210327,0.4523904323577881,0.4523904323577881,1.0,1.0,-2.813683032989502,0.9393381476402284,1.874344825744629,0.2993967235088348,0.9000738859176636,0.9000738859176636,0.0,150.70130920410156,130.0,40577.51953125,0.0,1990.4847412109373,1.0,280.6581726074219,283.3118896484375,292.1573181152344,294.8211975097656,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208985567092896,1.0,0.0,0.0,3.657758712768554,3.657782793045044,8.927366934585734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.638671875,0.0,1542.50732421875,1895.4371337890625,0.0,3597.44873046875,0.9070632457733154,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912973403930664,0.4548994898796081,0.4114941358566284,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419542551040648,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392332792282104,0.2389857023954391,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701400518417358,0.2909713089466095,0.2783479392528534,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813671588897705,0.1995700001716613,0.9116690158843994,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444434881210327,0.4523904323577881,0.4523904323577881,1.0,1.0,-2.813683032989502,0.9393381476402284,1.874344825744629,0.2993967235088348,0.9000738859176636,0.9000738859176636,0.0,150.70130920410156,130.0,40577.51953125,0.0,1990.4847412109373,1.0,280.6581726074219,283.3118896484375,292.1573181152344,294.8211975097656,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208985567092896,1.0,0.0,0.0,3.657758712768554,3.657782793045044,8.927366934585734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.638671875,0.0,1542.50732421875,1895.4371337890625,0.0,3597.44873046875,0.9070632457733154,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990004658699036,0.4539785981178283,0.4106502830982208,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187180519104,0.5312681198120117,0.5039986968040466,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186395168304443,0.3404795229434967,0.2398238331079483,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.777897298336029,0.2917537093162536,0.2790524065494537,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888187527656555,0.200305625796318,0.9148067831993104,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419666767120361,0.4522655606269836,0.4522655606269836,1.0,1.0,-2.8194267749786377,0.9412952065467834,1.8781315088272093,0.3002353310585022,0.89705890417099,0.89705890417099,0.0,145.68161010742188,130.0,41538.58984375,0.0,1975.623291015625,1.0,280.401123046875,283.1366882324219,292.1630249023437,294.9430847167969,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320955872535706,1.0,0.0,0.0,3.653451919555664,3.653475999832153,8.906356470106402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.13916015625,0.0,1538.6243896484375,1895.4371337890625,0.0,3700.33447265625,0.9061464667320251,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.906538426876068,0.4528070390224457,0.4094718992710113,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617128372192384,0.5319784283638,0.5045613646507263,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261935114860535,0.3414711058139801,0.2404298186302185,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854400873184204,0.292257696390152,0.279435783624649,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958887577056885,0.2007498294115066,0.9164336919784546,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391775369644165,0.4517940878868103,0.4517940878868103,1.0,1.0,-2.821835994720459,0.9412494897842408,1.880586624145508,0.2998077571392059,0.8945173025131226,0.8945173025131226,0.0,140.8518829345703,118.0,41642.91015625,0.0,1956.2647705078125,1.0,280.3582763671875,283.09039306640625,292.11474609375,294.8556823730469,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937850832939148,1.0,0.0,0.0,3.646437406539917,3.6464614868164062,8.872189596331737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.97265625,0.0,1531.628662109375,1895.4371337890625,0.0,3752.885009765625,0.904685914516449,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282337427139282,0.4522818326950073,0.4080641567707062,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983015775680542,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449974656105042,0.3444412648677826,0.2419364005327224,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804175615310669,0.2938727140426636,0.2803126871585846,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019248157739639,0.919087290763855,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331683158874512,0.4508511126041412,0.4508511126041412,1.0,1.0,-2.828246831893921,0.941688358783722,1.8865584135055544,0.2989375293254852,0.8942610025405884,0.8942610025405884,0.0,130.13461303710938,106.0,40662.59765625,0.0,1914.889892578125,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.5877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277141094207764,1.0,0.0,0.0,3.637628078460693,3.637651920318604,8.829372859509022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6748046875,0.0,1521.0350341796875,1895.4371337890625,0.0,3660.170654296875,0.9026710987091064,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282337427139282,0.4522818326950073,0.4080641567707062,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983015775680542,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449974656105042,0.3444412648677826,0.2419364005327224,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.804175615310669,0.2938727140426636,0.2803126871585846,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127826809883118,0.2019248157739639,0.919087290763855,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331683158874512,0.4508511126041412,0.4508511126041412,1.0,1.0,-2.828246831893921,0.941688358783722,1.8865584135055544,0.2989375293254852,0.8942610025405884,0.8942610025405884,0.0,130.13461303710938,106.0,40662.59765625,0.0,1914.889892578125,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.5877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277141094207764,1.0,0.0,0.0,3.637628078460693,3.637651920318604,8.829372859509022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.6748046875,0.0,1521.0350341796875,1895.4371337890625,0.0,3660.170654296875,0.9026710987091064,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955721080303192,0.4531403481960296,0.408196747303009,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.538976788520813,0.5006885528564453,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691845536231995,0.3483864367008209,0.2442237585783004,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.825882077217102,0.2962247729301452,0.281950831413269,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315236330032349,0.203625813126564,0.924125611782074,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268691182136536,0.4499081373214721,0.4499081373214721,1.0,1.0,-2.8339645862579346,0.9419302940368652,1.892034292221069,0.2969972789287567,0.8968225717544556,0.8968225717544556,0.0,119.16331481933594,109.0,39655.24609375,0.0,1870.0067138671875,1.0,280.941650390625,283.545166015625,291.9133605957031,294.4460144042969,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148710370063782,1.0,0.0,0.0,3.63690710067749,3.6369309425354,8.82587357864395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.1025390625,0.0,1518.6553955078125,1895.4371337890625,0.0,3541.751953125,0.9023687839508056,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955721080303192,0.4531403481960296,0.408196747303009,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.538976788520813,0.5006885528564453,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691845536231995,0.3483864367008209,0.2442237585783004,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.825882077217102,0.2962247729301452,0.281950831413269,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315236330032349,0.203625813126564,0.924125611782074,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268691182136536,0.4499081373214721,0.4499081373214721,1.0,1.0,-2.8339645862579346,0.9419302940368652,1.892034292221069,0.2969972789287567,0.8968225717544556,0.8968225717544556,0.0,119.16331481933594,109.0,39655.24609375,0.0,1870.0067138671875,1.0,280.941650390625,283.545166015625,291.9133605957031,294.4460144042969,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148710370063782,1.0,0.0,0.0,3.63690710067749,3.6369309425354,8.82587357864395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.1025390625,0.0,1518.6553955078125,1895.4371337890625,0.0,3541.751953125,0.9023687839508056,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669899344444276,0.4544267952442169,0.4091090559959411,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467209815979004,0.4850805103778839,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.3527480363845825,0.2470681965351104,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771702766418,0.2989251315593719,0.2842545211315155,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851649284363,0.2056410610675811,0.9320139288902284,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240190625190735,0.4494578838348388,0.4494578838348388,1.0,1.0,-2.830482244491577,0.9394330382347108,1.8910492658615112,0.2967824935913086,0.9017338752746582,0.9017338752746582,0.0,114.99263763427734,112.0,38634.171875,0.0,1845.3765869140625,1.0,281.2416687011719,283.77215576171875,291.8672180175781,294.3316650390625,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033324122428894,1.0,0.0,0.0,3.644941806793213,3.644965648651123,8.864913070283365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83642578125,0.0,1525.79638671875,1895.4371337890625,0.0,3434.626953125,0.9040052890777588,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669899344444276,0.4544267952442169,0.4091090559959411,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467209815979004,0.4850805103778839,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.3527480363845825,0.2470681965351104,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771702766418,0.2989251315593719,0.2842545211315155,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406851649284363,0.2056410610675811,0.9320139288902284,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240190625190735,0.4494578838348388,0.4494578838348388,1.0,1.0,-2.830482244491577,0.9394330382347108,1.8910492658615112,0.2967824935913086,0.9017338752746582,0.9017338752746582,0.0,114.99263763427734,112.0,38634.171875,0.0,1845.3765869140625,1.0,281.2416687011719,283.77215576171875,291.8672180175781,294.3316650390625,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033324122428894,1.0,0.0,0.0,3.644941806793213,3.644965648651123,8.864913070283365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.83642578125,0.0,1525.79638671875,1895.4371337890625,0.0,3434.626953125,0.9040052890777588,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721050262451172,0.4538422524929046,0.4090877771377563,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540825128555298,0.4772755801677704,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.356002539396286,0.2495555430650711,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422792553901672,0.3007645606994629,0.2862204313278198,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462676167488098,0.207078605890274,0.9391636848449708,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235574245452881,0.4490076303482055,0.4490076303482055,1.0,1.0,-2.8350203037261963,0.9401851892471312,1.894835114479065,0.2967962920665741,0.9013898372650146,0.9013898372650146,0.0,113.16561126708984,115.0,39636.74609375,0.0,1843.6710205078125,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.50933837890625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193243980407716,1.0,0.0,0.0,3.650676250457764,3.650700092315674,8.892828304851719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.32177734375,0.0,1532.9315185546875,1895.4371337890625,0.0,3582.922119140625,0.9053288698196412,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721050262451172,0.4538422524929046,0.4090877771377563,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540825128555298,0.4772755801677704,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.356002539396286,0.2495555430650711,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422792553901672,0.3007645606994629,0.2862204313278198,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462676167488098,0.207078605890274,0.9391636848449708,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235574245452881,0.4490076303482055,0.4490076303482055,1.0,1.0,-2.8350203037261963,0.9401851892471312,1.894835114479065,0.2967962920665741,0.9013898372650146,0.9013898372650146,0.0,113.16561126708984,115.0,39636.74609375,0.0,1843.6710205078125,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.50933837890625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193243980407716,1.0,0.0,0.0,3.650676250457764,3.650700092315674,8.892828304851719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.32177734375,0.0,1532.9315185546875,1895.4371337890625,0.0,3582.922119140625,0.9053288698196412,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722028970718384,0.4529280960559845,0.4084570407867431,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569019913673401,0.4763895571231842,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419148445129,0.3571815192699432,0.2504772543907165,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433429002761841,0.3012777268886566,0.2868292331695556,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472651600837708,0.2074623256921768,0.9413735866546632,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238746404647827,0.4487825036048889,0.4487825036048889,1.0,1.0,-2.8376927375793457,0.9407150745391846,1.896977663040161,0.296880304813385,0.8996241688728333,0.8996241688728333,0.0,113.04598236083984,115.0,40569.0625,0.0,1847.2894287109373,1.0,280.701171875,283.375732421875,291.9245300292969,294.6401672363281,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930962085723877,1.0,0.0,0.0,3.6509995460510254,3.651023387908936,8.894403435988352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.95849609375,0.0,1534.078125,1895.4371337890625,0.0,3689.956787109375,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709413647651672,0.451756089925766,0.407474160194397,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591003894805908,0.4771689176559448,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920223712921143,0.3581464290618896,0.2511991262435913,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432420492172241,0.3015736937522888,0.287190169095993,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471832633018494,0.2076446264982223,0.9425884485244752,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244311094284058,0.4485612213611603,0.4485612213611603,1.0,1.0,-2.840209722518921,0.9411908388137816,1.8990190029144287,0.2969531416893005,0.8983245491981506,0.8983245491981506,0.0,113.34569549560548,118.0,40676.796875,0.0,1852.6998291015625,1.0,280.6581115722656,283.32550048828125,291.87274169921875,294.5531311035156,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937450647354126,1.0,0.0,0.0,3.648885726928711,3.6489098072052,8.884107955964282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.05712890625,0.0,1532.4281005859375,1895.4371337890625,0.0,3749.238525390625,0.9050578474998474,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968647837638855,0.4512279331684112,0.4064961373806,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638700723648071,0.4794924855232239,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611790537834167,0.2530611455440521,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428937196731567,0.3028976023197174,0.2882128357887268,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467787265777588,0.2084573656320572,0.9455648064613342,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262452960014343,0.448118656873703,0.448118656873703,1.0,1.0,-2.8488645553588867,0.9435482621192932,1.9053162336349487,0.2976227700710296,0.9005268216133118,0.9005268216133118,0.0,114.27365112304688,136.0,39715.51953125,0.0,1870.873291015625,1.0,280.9421691894531,283.5397033691406,291.7150573730469,294.2704162597656,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283680319786072,1.0,0.0,0.0,3.650179147720337,3.650203227996826,8.890407912076626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8203125,0.0,1532.9383544921875,1895.4371337890625,0.0,3666.173583984375,0.9052897095680236,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.968647837638855,0.4512279331684112,0.4064961373806,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638700723648071,0.4794924855232239,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611790537834167,0.2530611455440521,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428937196731567,0.3028976023197174,0.2882128357887268,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467787265777588,0.2084573656320572,0.9455648064613342,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262452960014343,0.448118656873703,0.448118656873703,1.0,1.0,-2.8488645553588867,0.9435482621192932,1.9053162336349487,0.2976227700710296,0.9005268216133118,0.9005268216133118,0.0,114.27365112304688,136.0,39715.51953125,0.0,1870.873291015625,1.0,280.9421691894531,283.5397033691406,291.7150573730469,294.2704162597656,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283680319786072,1.0,0.0,0.0,3.650179147720337,3.650203227996826,8.890407912076626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.8203125,0.0,1532.9383544921875,1895.4371337890625,0.0,3666.173583984375,0.9052897095680236,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564849734306335,0.4500254094600677,0.4059660136699676,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665688514709473,0.496840089559555,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638908267021179,0.2552506029605865,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347938656806946,0.3039978146553039,0.2896072566509247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395707368850708,0.2091178297996521,0.9500139951705932,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343195199966431,0.4476760923862457,0.4476760923862457,1.0,1.0,-2.8787078857421875,0.954106330871582,1.9246015548706048,0.3015812635421753,0.8979361057281494,0.8979361057281494,0.0,119.92316436767578,139.0,40943.3828125,0.0,1946.329833984375,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3988342285156,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941722810268402,1.0,0.0,0.0,3.647785186767578,3.647809028625488,8.878749326868274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.44287109375,0.0,1531.334716796875,1895.4371337890625,0.0,3788.098388671875,0.904830276966095,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564849734306335,0.4500254094600677,0.4059660136699676,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665688514709473,0.496840089559555,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.3638908267021179,0.2552506029605865,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347938656806946,0.3039978146553039,0.2896072566509247,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395707368850708,0.2091178297996521,0.9500139951705932,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343195199966431,0.4476760923862457,0.4476760923862457,1.0,1.0,-2.8787078857421875,0.954106330871582,1.9246015548706048,0.3015812635421753,0.8979361057281494,0.8979361057281494,0.0,119.92316436767578,139.0,40943.3828125,0.0,1946.329833984375,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3988342285156,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941722810268402,1.0,0.0,0.0,3.647785186767578,3.647809028625488,8.878749326868274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.44287109375,0.0,1531.334716796875,1895.4371337890625,0.0,3788.098388671875,0.904830276966095,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945340633392334,0.4498337805271148,0.4055154025554657,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524254322052,0.5124073624610901,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672256767749786,0.2574661374092102,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280090689659119,0.3054741024971008,0.2909494638442993,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334511876106262,0.2099464982748031,0.9538620114326476,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795045852661,0.4469003975391388,0.4469003975391388,1.0,1.0,-2.90578842163086,0.9628095626831056,1.942978978157044,0.30471071600914,0.9006556868553162,0.9006556868553162,0.0,125.17173767089844,142.0,40180.18359375,0.0,2016.653076171875,1.0,280.942138671875,283.5691833496094,291.5904846191406,294.1634826660156,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342051148414612,1.0,0.0,0.0,3.649626016616821,3.649650096893311,8.887713534022623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79150390625,0.0,1532.20556640625,1895.4371337890625,0.0,3719.62451171875,0.9051592946052552,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945340633392334,0.4498337805271148,0.4055154025554657,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524254322052,0.5124073624610901,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672256767749786,0.2574661374092102,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280090689659119,0.3054741024971008,0.2909494638442993,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334511876106262,0.2099464982748031,0.9538620114326476,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795045852661,0.4469003975391388,0.4469003975391388,1.0,1.0,-2.90578842163086,0.9628095626831056,1.942978978157044,0.30471071600914,0.9006556868553162,0.9006556868553162,0.0,125.17173767089844,142.0,40180.18359375,0.0,2016.653076171875,1.0,280.942138671875,283.5691833496094,291.5904846191406,294.1634826660156,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342051148414612,1.0,0.0,0.0,3.649626016616821,3.649650096893311,8.887713534022623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.79150390625,0.0,1532.20556640625,1895.4371337890625,0.0,3719.62451171875,0.9051592946052552,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301328659058,0.4486998915672302,0.4050679802894592,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673869252204895,0.5254390835762024,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700337409973144,0.2597318887710571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227893710136414,0.3065685927867889,0.2923421561717987,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287169098854065,0.2104957848787307,0.9577841758728028,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469741225242615,0.4461247026920318,0.4461247026920318,1.0,1.0,-2.930032968521118,0.9703606963157654,1.9596723318099976,0.3072756230831146,0.8983802795410156,0.8983802795410156,0.0,129.73484802246094,145.0,41299.5859375,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,291.598876953125,294.2972412109375,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496491551399232,1.0,0.0,0.0,3.6482841968536377,3.648308277130127,8.881179383024573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6005859375,0.0,1531.69140625,1895.4371337890625,0.0,3859.80078125,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359301328659058,0.4486998915672302,0.4050679802894592,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673869252204895,0.5254390835762024,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700337409973144,0.2597318887710571,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227893710136414,0.3065685927867889,0.2923421561717987,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287169098854065,0.2104957848787307,0.9577841758728028,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469741225242615,0.4461247026920318,0.4461247026920318,1.0,1.0,-2.930032968521118,0.9703606963157654,1.9596723318099976,0.3072756230831146,0.8983802795410156,0.8983802795410156,0.0,129.73484802246094,145.0,41299.5859375,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,291.598876953125,294.2972412109375,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496491551399232,1.0,0.0,0.0,3.6482841968536377,3.648308277130127,8.881179383024573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6005859375,0.0,1531.69140625,1895.4371337890625,0.0,3859.80078125,0.904923379421234,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310532808303832,0.4483457803726196,0.4045491814613342,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672372579574585,0.531882107257843,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706079125404358,0.3715524673461914,0.2607071101665497,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201028108596802,0.3071517646312713,0.2928461134433746,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.726257860660553,0.2107618898153305,0.95896714925766,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496947169303894,0.4457368552684784,0.4457368552684784,1.0,1.0,-2.9403536319732666,0.9734338521957396,1.9669196605682373,0.3082112967967987,0.9000270962715149,0.9000270962715149,0.0,131.96109008789062,145.0,40531.43359375,0.0,2108.645751953125,1.0,280.9012756347656,283.5373229980469,291.4950256347656,294.0591125488281,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449673295021056,1.0,0.0,0.0,3.648471832275391,3.64849591255188,8.882092856765667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.39501953125,0.0,1531.337646484375,1895.4371337890625,0.0,3817.5126953125,0.9049681425094604,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272629022598268,0.4485022127628326,0.4045861959457397,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675229430198669,0.5365580916404724,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689286708831787,0.3734294176101684,0.2619641423225403,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180563449859619,0.3080017864704132,0.2936130464076996,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243595719337463,0.2112272083759308,0.960995316505432,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.552315890789032,0.4452163279056549,0.4452163279056549,1.0,1.0,-2.950891494750977,0.9762966632843018,1.9745948314666748,0.308912843465805,0.9013596177101136,0.9013596177101136,0.0,133.99200439453125,148.0,40528.02734375,0.0,2136.897705078125,1.0,280.9421081542969,283.5917663574219,291.4569396972656,294.0525207519531,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429351091384888,1.0,0.0,0.0,3.651142120361328,3.6511662006378174,8.895098631001019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3642578125,0.0,1533.6845703125,1895.4371337890625,0.0,3799.0986328125,0.9054789543151855,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177526831626892,0.4472831487655639,0.4041027426719665,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940760731697084,0.5677048563957214,0.5380200743675232,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641039729118347,0.3762269616127014,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126285672187805,0.3089907169342041,0.2949405014514923,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194520235061646,0.2116659432649612,0.9645230174064636,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568481683731079,0.4441752731800079,0.4441752731800079,1.0,1.0,-2.964179039001465,0.9789962768554688,1.985182762145996,0.3086962699890136,0.8990686535835266,0.8990686535835266,0.0,138.5311279296875,151.0,41471.3671875,0.0,2180.200439453125,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.16778564453125,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580428004264832,1.0,0.0,0.0,3.6505086421966553,3.650532722473145,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78955078125,0.0,1534.0404052734375,1895.4371337890625,0.0,3935.119873046875,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177526831626892,0.4472831487655639,0.4041027426719665,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940760731697084,0.5677048563957214,0.5380200743675232,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641039729118347,0.3762269616127014,0.264250785112381,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126285672187805,0.3089907169342041,0.2949405014514923,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194520235061646,0.2116659432649612,0.9645230174064636,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568481683731079,0.4441752731800079,0.4441752731800079,1.0,1.0,-2.964179039001465,0.9789962768554688,1.985182762145996,0.3086962699890136,0.8990686535835266,0.8990686535835266,0.0,138.5311279296875,151.0,41471.3671875,0.0,2180.200439453125,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.16778564453125,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580428004264832,1.0,0.0,0.0,3.6505086421966553,3.650532722473145,8.892012033356878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78955078125,0.0,1534.0404052734375,1895.4371337890625,0.0,3935.119873046875,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079200029373168,0.4469667673110962,0.4035593867301941,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875858426094056,0.5695538520812988,0.5393716096878052,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294220924377,0.3795981109142303,0.2664968073368072,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063869476318359,0.3102875649929046,0.2961305379867553,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122858464717865,0.9674351811408995,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.560342013835907,0.4431342184543609,0.4431342184543609,1.0,1.0,-2.969261884689331,0.9784849286079408,1.9907770156860352,0.307706356048584,0.9019985795021056,0.9019985795021056,0.0,143.33062744140625,154.0,40607.91015625,0.0,2215.971923828125,1.0,280.94219970703125,283.5956115722656,291.3096008300781,293.9109802246094,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502683877944946,1.0,0.0,0.0,3.653644800186157,3.6536686420440674,8.90729666025436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7255859375,0.0,1536.4251708984375,1895.4371337890625,0.0,3865.379638671875,0.906032919883728,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079200029373168,0.4469667673110962,0.4035593867301941,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875858426094056,0.5695538520812988,0.5393716096878052,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294220924377,0.3795981109142303,0.2664968073368072,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063869476318359,0.3102875649929046,0.2961305379867553,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138271927833557,0.2122858464717865,0.9674351811408995,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.560342013835907,0.4431342184543609,0.4431342184543609,1.0,1.0,-2.969261884689331,0.9784849286079408,1.9907770156860352,0.307706356048584,0.9019985795021056,0.9019985795021056,0.0,143.33062744140625,154.0,40607.91015625,0.0,2215.971923828125,1.0,280.94219970703125,283.5956115722656,291.3096008300781,293.9109802246094,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502683877944946,1.0,0.0,0.0,3.653644800186157,3.6536686420440674,8.90729666025436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7255859375,0.0,1536.4251708984375,1895.4371337890625,0.0,3865.379638671875,0.906032919883728,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014108180999756,0.4457014501094818,0.4029965102672577,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832139015197754,0.5709177851676941,0.5411394834518433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824178874492645,0.2687760591506958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022701144218445,0.3111838102340698,0.2973405122756958,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100391387939453,0.2126682251691818,0.9705623388290404,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637861490249634,0.4423534274101257,0.4423534274101257,1.0,1.0,-2.978673219680786,0.9802168011665344,1.9984564781188965,0.3077372908592224,0.8996644020080566,0.8996644020080566,0.0,147.05169677734375,157.0,41524.546875,0.0,2251.4345703125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0224914550781,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643836617469788,1.0,0.0,0.0,3.6530332565307617,3.653057336807251,8.904315791369299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.51025390625,0.0,1536.8428955078125,1895.4371337890625,0.0,3991.564697265625,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
