time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014108180999756,0.4457014501094818,0.4029965102672577,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832139015197754,0.5709177851676941,0.5411394834518433,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824178874492645,0.2687760591506958,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022701144218445,0.3111838102340698,0.2973405122756958,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100391387939453,0.2126682251691818,0.9705623388290404,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637861490249634,0.4423534274101257,0.4423534274101257,1.0,1.0,-2.978673219680786,0.9802168011665344,1.9984564781188965,0.3077372908592224,0.8996644020080566,0.8996644020080566,0.0,147.05169677734375,157.0,41524.546875,0.0,2251.4345703125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0224914550781,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643836617469788,1.0,0.0,0.0,3.6530332565307617,3.653057336807251,8.904315791369299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.51025390625,0.0,1536.8428955078125,1895.4371337890625,0.0,3991.564697265625,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895764172077179,0.445391297340393,0.4023914933204651,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979301393032074,0.5730812549591064,0.5428798794746399,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858678340911865,0.2710208296775818,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986512780189514,0.3124311566352844,0.2984113097190857,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209746360779,0.2132649719715118,0.9730405211448668,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669128894805908,0.4415726661682129,0.4415726661682129,1.0,1.0,-2.9869940280914307,0.9815561771392822,2.0054378509521484,0.3073842227458954,0.90255606174469,0.90255606174469,0.0,150.42947387695312,160.0,40683.00390625,0.0,2283.42529296875,1.0,280.9422302246094,283.5987854003906,291.1637268066406,293.7673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956113338470459,1.0,0.0,0.0,3.65612530708313,3.656149387359619,8.919395781958883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.4970703125,0.0,1539.201171875,1895.4371337890625,0.0,3917.865234375,0.9065890312194824,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895764172077179,0.445391297340393,0.4023914933204651,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979301393032074,0.5730812549591064,0.5428798794746399,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858678340911865,0.2710208296775818,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986512780189514,0.3124311566352844,0.2984113097190857,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065209746360779,0.2132649719715118,0.9730405211448668,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669128894805908,0.4415726661682129,0.4415726661682129,1.0,1.0,-2.9869940280914307,0.9815561771392822,2.0054378509521484,0.3073842227458954,0.90255606174469,0.90255606174469,0.0,150.42947387695312,160.0,40683.00390625,0.0,2283.42529296875,1.0,280.9422302246094,283.5987854003906,291.1637268066406,293.7673034667969,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956113338470459,1.0,0.0,0.0,3.65612530708313,3.656149387359619,8.919395781958883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.4970703125,0.0,1539.201171875,1895.4371337890625,0.0,3917.865234375,0.9065890312194824,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937990069389343,0.4450189769268036,0.4023791849613189,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.978054940700531,0.5740169882774353,0.5440413355827332,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.387488454580307,0.2723165154457092,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975581288337708,0.312997967004776,0.2991195917129516,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054230570793152,0.2135498523712158,0.9749323129653932,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685494542121887,0.4411822855472564,0.4411822855472564,1.0,1.0,-2.9930624961853027,0.9829398989677428,2.010122776031494,0.3075876235961914,0.9011823534965516,0.9011823534965516,0.0,151.85723876953125,160.0,41512.12890625,0.0,2301.564697265625,1.0,280.69854736328125,283.4298095703125,291.1979675292969,293.9408264160156,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644790291786194,1.0,0.0,0.0,3.656952857971192,3.6569769382476807,8.923433370000566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.4482421875,0.0,1540.653564453125,1895.4371337890625,0.0,3992.410400390625,0.9067675471305848,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905581831932068,0.4441289603710174,0.4018152058124542,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756696820259094,0.5744703412055969,0.5447032451629639,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514692187309265,0.3887463510036468,0.2733325660228729,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954443693161011,0.3132713139057159,0.2995530366897583,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033993005752563,0.2136117964982986,0.975938320159912,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700426697731018,0.4407890439033508,0.4407890439033508,1.0,1.0,-2.9961376190185547,0.983173131942749,2.0129644870758057,0.3073254823684692,0.9001810550689697,0.9001810550689697,0.0,153.71841430664062,163.0,41599.16796875,0.0,2316.596435546875,1.0,280.6576538085937,283.38055419921875,291.1649475097656,293.88104248046875,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699944853782654,1.0,0.0,0.0,3.655423879623413,3.6554479598999023,8.915974376577651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.173828125,0.0,1539.5277099609375,1895.4371337890625,0.0,4041.16015625,0.9065073132514954,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826567530632019,0.4415784478187561,0.3999141752719879,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343364238739,0.5745295286178589,0.5451806783676147,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906550407409668,0.274914801120758,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899393439292908,0.313249260187149,0.2998732626438141,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980910301208496,0.2132565379142761,0.9758474826812744,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613832473755,0.4400025606155395,0.4400025606155395,1.0,1.0,-2.996611833572388,0.9814802408218384,2.015131711959839,0.3058488667011261,0.8948966264724731,0.8948966264724731,0.0,157.89410400390625,166.0,42420.23828125,0.0,2338.798583984375,1.0,280.3581848144531,283.142333984375,291.1048889160156,293.8890075683594,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985209584236145,1.0,0.0,0.0,3.6457715034484863,3.645795583724976,8.86894952145667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.12353515625,0.0,1530.5609130859375,1895.4371337890625,0.0,4173.84033203125,0.9045051336288452,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826567530632019,0.4415784478187561,0.3999141752719879,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343364238739,0.5745295286178589,0.5451806783676147,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906550407409668,0.274914801120758,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899393439292908,0.313249260187149,0.2998732626438141,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980910301208496,0.2132565379142761,0.9758474826812744,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613832473755,0.4400025606155395,0.4400025606155395,1.0,1.0,-2.996611833572388,0.9814802408218384,2.015131711959839,0.3058488667011261,0.8948966264724731,0.8948966264724731,0.0,157.89410400390625,166.0,42420.23828125,0.0,2338.798583984375,1.0,280.3581848144531,283.142333984375,291.1048889160156,293.8890075683594,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985209584236145,1.0,0.0,0.0,3.6457715034484863,3.645795583724976,8.86894952145667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.12353515625,0.0,1530.5609130859375,1895.4371337890625,0.0,4173.84033203125,0.9045051336288452,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770583271980286,0.4407025277614593,0.398697018623352,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648504853248596,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936877846717834,0.2768047451972961,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861299514770508,0.3139266669750213,0.3003399670124054,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077875137329,0.2133421003818512,0.9758118391036988,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748342871665955,0.4392161071300506,0.4392161071300506,1.0,1.0,-2.9990313053131104,0.9805402159690856,2.018491268157959,0.3044347465038299,0.8950135111808777,0.8950135111808777,0.0,161.15013122558594,169.0,41487.5546875,0.0,2359.850341796875,1.0,280.64215087890625,283.3641357421875,290.9456481933594,293.59979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745872616767884,1.0,0.0,0.0,3.638611316680908,3.6386353969573975,8.834147138259141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.14013671875,0.0,1521.797119140625,1895.4371337890625,0.0,4081.498291015625,0.9028599262237548,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770583271980286,0.4407025277614593,0.398697018623352,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648504853248596,0.5759204626083374,0.5460994243621826,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936877846717834,0.2768047451972961,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861299514770508,0.3139266669750213,0.3003399670124054,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942077875137329,0.2133421003818512,0.9758118391036988,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748342871665955,0.4392161071300506,0.4392161071300506,1.0,1.0,-2.9990313053131104,0.9805402159690856,2.018491268157959,0.3044347465038299,0.8950135111808777,0.8950135111808777,0.0,161.15013122558594,169.0,41487.5546875,0.0,2359.850341796875,1.0,280.64215087890625,283.3641357421875,290.9456481933594,293.59979248046875,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745872616767884,1.0,0.0,0.0,3.638611316680908,3.6386353969573975,8.834147138259141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.14013671875,0.0,1521.797119140625,1895.4371337890625,0.0,4081.498291015625,0.9028599262237548,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752325773239136,0.4413433372974396,0.399064302444458,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640211462974548,0.578816831111908,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774950027466,0.3979449570178985,0.279628038406372,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855042219161987,0.3155993521213531,0.3017692863941192,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422088623047,0.2142477482557296,0.9792998433113098,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776681900024414,0.4385814964771271,0.4385814964771271,1.0,1.0,-3.011754274368286,0.9838413000106812,2.0279128551483154,0.3049795031547546,0.8980240821838379,0.8980240821838379,0.0,163.1150665283203,172.0,40662.015625,0.0,2393.139892578125,1.0,280.9416809082031,283.6085205078125,290.8651428222656,293.4450988769531,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619179368019104,1.0,0.0,0.0,3.63956069946289,3.639584541320801,8.838757139528752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.919921875,0.0,1521.253173828125,1895.4371337890625,0.0,3969.6640625,0.902932107448578,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752325773239136,0.4413433372974396,0.399064302444458,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640211462974548,0.578816831111908,0.5485823154449463,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456774950027466,0.3979449570178985,0.279628038406372,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855042219161987,0.3155993521213531,0.3017692863941192,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933422088623047,0.2142477482557296,0.9792998433113098,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776681900024414,0.4385814964771271,0.4385814964771271,1.0,1.0,-3.011754274368286,0.9838413000106812,2.0279128551483154,0.3049795031547546,0.8980240821838379,0.8980240821838379,0.0,163.1150665283203,172.0,40662.015625,0.0,2393.139892578125,1.0,280.9416809082031,283.6085205078125,290.8651428222656,293.4450988769531,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619179368019104,1.0,0.0,0.0,3.63956069946289,3.639584541320801,8.838757139528752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.919921875,0.0,1521.253173828125,1895.4371337890625,0.0,3969.6640625,0.902932107448578,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746724724769592,0.4426712989807129,0.4001429975032806,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644781947135924,0.5824679136276245,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028564393520355,0.2829588055610657,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860763669013977,0.3178552091121673,0.3038035035133362,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406659126282,0.2156967222690582,0.9853960871696472,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811523199081421,0.4379468560218811,0.4379468560218811,1.0,1.0,-3.0307841300964355,0.9895196557044984,2.041264533996582,0.3065111339092254,0.9039196968078612,0.9039196968078612,0.0,164.83282470703125,175.0,39996.6484375,0.0,2437.082275390625,1.0,281.24169921875,283.8570251464844,290.8114013671875,293.3406677246094,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517341256141664,1.0,0.0,0.0,3.6501235961914062,3.650147438049317,8.890136200534471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8544921875,0.0,1531.01904296875,1895.4371337890625,0.0,3878.57080078125,0.9051194787025452,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746724724769592,0.4426712989807129,0.4001429975032806,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644781947135924,0.5824679136276245,0.5518772602081299,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390838623047,0.4028564393520355,0.2829588055610657,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860763669013977,0.3178552091121673,0.3038035035133362,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937406659126282,0.2156967222690582,0.9853960871696472,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811523199081421,0.4379468560218811,0.4379468560218811,1.0,1.0,-3.0307841300964355,0.9895196557044984,2.041264533996582,0.3065111339092254,0.9039196968078612,0.9039196968078612,0.0,164.83282470703125,175.0,39996.6484375,0.0,2437.082275390625,1.0,281.24169921875,283.8570251464844,290.8114013671875,293.3406677246094,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517341256141664,1.0,0.0,0.0,3.6501235961914062,3.650147438049317,8.890136200534471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8544921875,0.0,1531.01904296875,1895.4371337890625,0.0,3878.57080078125,0.9051194787025452,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739893436431885,0.4427145421504974,0.4005952775478363,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.964301586151123,0.5837686657905579,0.5534811615943909,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482904434204102,0.4049157798290252,0.2846155762672424,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860748767852783,0.3187287747859955,0.3048492968082428,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937299370765686,0.2162776291370391,0.9887508153915404,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830527544021606,0.4376295506954193,0.4376295506954193,1.0,1.0,-3.040544509887696,0.99243426322937,2.048110246658325,0.307400107383728,0.903793454170227,0.903793454170227,0.0,165.95361328125,175.0,40814.94921875,0.0,2461.046630859375,1.0,280.99853515625,283.6851501464844,290.8705444335937,293.5509948730469,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617764353752136,1.0,0.0,0.0,3.655318260192871,3.65534234046936,8.915458238334395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.88671875,0.0,1537.1563720703125,1895.4371337890625,0.0,3968.405029296875,0.9062528610229492,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716365694999695,0.4420974254608154,0.4003232717514038,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.962435781955719,0.584423303604126,0.5543921589851379,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475074172019958,0.4064860641956329,0.2858805954456329,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846913933753967,0.3192062973976135,0.3055115938186645,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924489140510559,0.2165544629096985,0.9908540844917296,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847962498664856,0.4371366202831268,0.4371366202831268,1.0,1.0,-3.046165704727173,0.9933861494064332,2.05277943611145,0.307260125875473,0.9041367173194884,0.9041367173194884,0.0,167.74252319335938,178.0,40941.3671875,0.0,2480.853271484375,1.0,280.95782470703125,283.6356201171875,290.8498229980469,293.5125732421875,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968956172466278,1.0,0.0,0.0,3.658491134643554,3.658515214920044,8.930942385632079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.5068359375,0.0,1541.1151123046875,1895.4371337890625,0.0,4032.0078125,0.9070293307304382,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865013837814331,0.4399194419384002,0.3988026678562164,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564850330352784,0.5846524238586426,0.555096447467804,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088429808616638,0.2878118455410003,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801398038864136,0.3194242119789123,0.3061078190803528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164758741855621,0.9922217130661012,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877365469932556,0.4361507594585418,0.4361507594585418,1.0,1.0,-3.049876928329468,0.9923914670944214,2.057485342025757,0.3056824803352356,0.9015229940414428,0.9015229940414428,0.0,172.0486297607422,181.0,41841.5859375,0.0,2510.23193359375,1.0,280.6581726074219,283.3945007324219,290.80206298828125,293.5423278808594,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867523908615112,1.0,0.0,0.0,3.659180164337158,3.659204244613648,8.934306379160262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.7490234375,0.0,1543.4097900390625,1895.4371337890625,0.0,4187.1357421875,0.9073139429092408,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865013837814331,0.4399194419384002,0.3988026678562164,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564850330352784,0.5846524238586426,0.555096447467804,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442023396492004,0.4088429808616638,0.2878118455410003,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801398038864136,0.3194242119789123,0.3061078190803528,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881197094917297,0.2164758741855621,0.9922217130661012,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877365469932556,0.4361507594585418,0.4361507594585418,1.0,1.0,-3.049876928329468,0.9923914670944214,2.057485342025757,0.3056824803352356,0.9015229940414428,0.9015229940414428,0.0,172.0486297607422,181.0,41841.5859375,0.0,2510.23193359375,1.0,280.6581726074219,283.3945007324219,290.80206298828125,293.5423278808594,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867523908615112,1.0,0.0,0.0,3.659180164337158,3.659204244613648,8.934306379160262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.7490234375,0.0,1543.4097900390625,1895.4371337890625,0.0,4187.1357421875,0.9073139429092408,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.857600748538971,0.4370767474174499,0.3965618908405304,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.94925719499588,0.5839990377426147,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105797708034515,0.2892431020736694,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746677398681641,0.318993866443634,0.306018203496933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157932668924331,0.9906349778175354,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899081826210022,0.4351648688316345,0.4351648688316345,1.0,1.0,-3.0465919971466064,0.9887624382972716,2.0578296184539795,0.3029634058475494,0.8961502313613892,0.8961502313613892,0.0,176.5655975341797,184.0,42637.47265625,0.0,2527.52392578125,1.0,280.3581848144531,283.1531677246094,290.7337341308594,293.5266418457031,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650315523147583,3.650339603424072,8.891071274774731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.63525390625,0.0,1535.4569091796875,1895.4371337890625,0.0,4300.0,0.90550434589386,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.857600748538971,0.4370767474174499,0.3965618908405304,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.94925719499588,0.5839990377426147,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821685791016,0.4105797708034515,0.2892431020736694,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746677398681641,0.318993866443634,0.306018203496933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827427744865417,0.2157932668924331,0.9906349778175354,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899081826210022,0.4351648688316345,0.4351648688316345,1.0,1.0,-3.0465919971466064,0.9887624382972716,2.0578296184539795,0.3029634058475494,0.8961502313613892,0.8961502313613892,0.0,176.5655975341797,184.0,42637.47265625,0.0,2527.52392578125,1.0,280.3581848144531,283.1531677246094,290.7337341308594,293.5266418457031,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650315523147583,3.650339603424072,8.891071274774731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.63525390625,0.0,1535.4569091796875,1895.4371337890625,0.0,4300.0,0.90550434589386,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527705073356628,0.4360851943492889,0.395222544670105,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934295654296,0.5848987698554993,0.5552646517753601,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109833717346,0.4136332869529724,0.2911216616630554,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711936831474304,0.3194086253643036,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924072265625,0.2156531065702438,0.9895074367523192,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.59183669090271,0.4344935715198517,0.4344935715198517,1.0,1.0,-3.046609401702881,0.9871259331703186,2.059483528137207,0.3012489080429077,0.8961706757545471,0.8961706757545471,0.0,179.84063720703125,187.0,41676.234375,0.0,2544.59814453125,1.0,280.6421813964844,283.3729858398437,290.5889892578125,293.2459411621094,293.1499938964844,293.1499938964844,280.95001220703125,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878203868865968,1.0,0.0,0.0,3.64345383644104,3.643477916717529,8.857676903062384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.10888671875,0.0,1527.108642578125,1895.4371337890625,0.0,4196.32177734375,0.9039353132247924,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527705073356628,0.4360851943492889,0.395222544670105,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9445934295654296,0.5848987698554993,0.5552646517753601,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8381109833717346,0.4136332869529724,0.2911216616630554,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7711936831474304,0.3194086253643036,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6790924072265625,0.2156531065702438,0.9895074367523192,284.84649658203125,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.8478698730469,1.0,0.59183669090271,0.4344935715198517,0.4344935715198517,1.0,1.0,-3.046609401702881,0.9871259331703186,2.059483528137207,0.3012489080429077,0.8961706757545471,0.8961706757545471,0.0,179.84063720703125,187.0,41676.234375,0.0,2544.59814453125,1.0,280.6421813964844,283.3729858398437,290.5889892578125,293.2459411621094,293.1499938964844,293.1499938964844,280.95001220703125,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878203868865968,1.0,0.0,0.0,3.64345383644104,3.643477916717529,8.857676903062384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.10888671875,0.0,1527.108642578125,1895.4371337890625,0.0,4196.32177734375,0.9039353132247924,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513199090957642,0.436674416065216,0.3955245316028595,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798303604126,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391184210777283,0.4179975092411041,0.2940027117729187,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209056258201599,0.3074545860290527,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.2164010554552078,0.9922081828117372,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943699479103088,0.4338222742080688,0.4338222742080688,1.0,1.0,-3.057703256607056,0.9896600842475892,2.068043231964112,0.3012560904026031,0.8991955518722534,0.8991955518722534,0.0,181.72706604003903,190.0,40876.9140625,0.0,2575.5654296875,1.0,280.94171142578125,283.6191711425781,290.531005859375,293.1120300292969,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731966853141784,1.0,0.0,0.0,3.644435405731201,3.6444592475891113,8.862450044944126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.29052734375,0.0,1526.6326904296875,1895.4371337890625,0.0,4069.31005859375,0.9040213227272034,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513199090957642,0.436674416065216,0.3955245316028595,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.943798303604126,0.5874317288398743,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391184210777283,0.4179975092411041,0.2940027117729187,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706810235977173,0.3209056258201599,0.3074545860290527,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782980561256409,0.2164010554552078,0.9922081828117372,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943699479103088,0.4338222742080688,0.4338222742080688,1.0,1.0,-3.057703256607056,0.9896600842475892,2.068043231964112,0.3012560904026031,0.8991955518722534,0.8991955518722534,0.0,181.72706604003903,190.0,40876.9140625,0.0,2575.5654296875,1.0,280.94171142578125,283.6191711425781,290.531005859375,293.1120300292969,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731966853141784,1.0,0.0,0.0,3.644435405731201,3.6444592475891113,8.862450044944126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.29052734375,0.0,1526.6326904296875,1895.4371337890625,0.0,4069.31005859375,0.9040213227272034,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510545492172241,0.4373234808444977,0.3959622383117676,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439546465873718,0.5890880823135376,0.5587753057479858,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.840047299861908,0.4205029308795929,0.2956495583057403,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708828449249268,0.3219388127326965,0.3083318471908569,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783925890922546,0.2170293927192688,0.9946559071540833,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958994030952454,0.4334866404533386,0.4334866404533386,1.0,1.0,-3.0658862590789795,0.991907835006714,2.0739784240722656,0.3016572594642639,0.9027445912361144,0.9027445912361144,0.0,182.5555725097656,190.0,40334.18359375,0.0,2595.58740234375,1.0,281.1986083984375,283.8194274902344,290.4922180175781,292.97735595703125,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647333025932312,1.0,0.0,0.0,3.648698329925537,3.6487221717834473,8.883195050657378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.8818359375,0.0,1530.189697265625,1895.4371337890625,0.0,3994.664794921875,0.9049092531204224,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512821793556213,0.4381932914257049,0.39671590924263,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446768760681152,0.5909854769706726,0.5605106353759766,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414210677146912,0.4232120215892792,0.2975040674209595,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715312242507935,0.3231546580791473,0.3094346523284912,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789425015449524,0.2178251594305038,0.9980011582374572,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976483821868896,0.4330899119377136,0.4330899119377136,1.0,1.0,-3.0764520168304443,0.9949010014533995,2.081551074981689,0.3022692501544952,0.9057354927062988,0.9057354927062988,0.0,183.2405700683593,193.0,40409.6796875,0.0,2619.55712890625,1.0,281.2418518066406,283.87969970703125,290.5084228515625,293.0487670898437,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621534943580629,1.0,0.0,0.0,3.6561083793640137,3.656132459640503,8.919313359001535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.892578125,0.0,1537.4615478515625,1895.4371337890625,0.0,3971.7587890625,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490098714828491,0.437665730714798,0.3969856798648834,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579377174376,0.5926814079284668,0.56284499168396,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269626438617706,0.3005534708499908,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705945372581482,0.3244275152683258,0.3110997378826141,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.2186275273561477,1.003293752670288,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011467576026917,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.0916290283203125,0.9986025094985962,2.093026638031006,0.3028000295162201,0.9060564637184144,0.9060564637184144,0.0,186.0650787353516,181.0,41269.76953125,0.0,2663.93408203125,1.0,280.95770263671875,283.65191650390625,290.5756530761719,293.2485046386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788249135017396,1.0,0.0,0.0,3.665393352508545,3.665417432785034,8.964672701949894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.12060546875,0.0,1548.667724609375,1895.4371337890625,0.0,4118.50048828125,0.908557951450348,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490098714828491,0.437665730714798,0.3969856798648834,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429579377174376,0.5926814079284668,0.56284499168396,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269626438617706,0.3005534708499908,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705945372581482,0.3244275152683258,0.3110997378826141,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780554056167603,0.2186275273561477,1.003293752670288,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011467576026917,0.4322964251041412,0.4322964251041412,1.0,1.0,-3.0916290283203125,0.9986025094985962,2.093026638031006,0.3028000295162201,0.9060564637184144,0.9060564637184144,0.0,186.0650787353516,181.0,41269.76953125,0.0,2663.93408203125,1.0,280.95770263671875,283.65191650390625,290.5756530761719,293.2485046386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788249135017396,1.0,0.0,0.0,3.665393352508545,3.665417432785034,8.964672701949894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.12060546875,0.0,1548.667724609375,1895.4371337890625,0.0,4118.50048828125,0.908557951450348,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500676155090332,0.4353625476360321,0.3951409161090851,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946012794971466,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612659454346,0.4292543828487396,0.3022765815258026,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729614973068237,0.3244408071041107,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097617864608,1.0029298067092896,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991660118103,0.4315029680728912,0.4315029680728912,1.0,1.0,-3.09130859375,0.9965112209320068,2.094797372817993,0.300971120595932,0.9031588435173036,0.9031588435173036,0.0,183.9713592529297,169.0,42009.98828125,0.0,2652.264892578125,1.0,280.6581115722656,283.4002380371094,290.5539245605469,293.29510498046875,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948817491531372,1.0,0.0,0.0,3.666156530380249,3.6661806106567374,8.96840674613486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.482421875,0.0,1551.206787109375,1895.4371337890625,0.0,4256.6787109375,0.9088730216026306,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500676155090332,0.4353625476360321,0.3951409161090851,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.946012794971466,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455612659454346,0.4292543828487396,0.3022765815258026,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729614973068237,0.3244408071041107,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800230741500854,0.2184097617864608,1.0029298067092896,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991660118103,0.4315029680728912,0.4315029680728912,1.0,1.0,-3.09130859375,0.9965112209320068,2.094797372817993,0.300971120595932,0.9031588435173036,0.9031588435173036,0.0,183.9713592529297,169.0,42009.98828125,0.0,2652.264892578125,1.0,280.6581115722656,283.4002380371094,290.5539245605469,293.29510498046875,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948817491531372,1.0,0.0,0.0,3.666156530380249,3.6661806106567374,8.96840674613486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.482421875,0.0,1551.206787109375,1895.4371337890625,0.0,4256.6787109375,0.9088730216026306,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8545674085617065,0.4325226247310638,0.3924903869628906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.953377902507782,0.5912398099899292,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528822660446167,0.4310407042503357,0.3034213483333587,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.778471052646637,0.3238601982593536,0.3106291890144348,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846814751625061,0.2176754176616668,0.999083399772644,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949273705482483,0.4306136667728424,0.4306136667728424,1.0,1.0,-3.08273983001709,0.9911263585090636,2.091613531112671,0.2975721061229706,0.8977060317993164,0.8977060317993164,0.0,178.15626525878906,157.0,42783.9140625,0.0,2605.0087890625,1.0,280.3581237792969,283.1573486328125,290.536376953125,293.3200988769531,293.1499938964844,293.1499938964844,280.6499938964844,36259.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256603240967,3.657280683517456,8.924915846364456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.2587890625,0.0,1543.204833984375,1895.4371337890625,0.0,4300.0,0.9070569276809692,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8545674085617065,0.4325226247310638,0.3924903869628906,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.953377902507782,0.5912398099899292,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528822660446167,0.4310407042503357,0.3034213483333587,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.778471052646637,0.3238601982593536,0.3106291890144348,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846814751625061,0.2176754176616668,0.999083399772644,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949273705482483,0.4306136667728424,0.4306136667728424,1.0,1.0,-3.08273983001709,0.9911263585090636,2.091613531112671,0.2975721061229706,0.8977060317993164,0.8977060317993164,0.0,178.15626525878906,157.0,42783.9140625,0.0,2605.0087890625,1.0,280.3581237792969,283.1573486328125,290.536376953125,293.3200988769531,293.1499938964844,293.1499938964844,280.6499938964844,36259.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657256603240967,3.657280683517456,8.924915846364456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.2587890625,0.0,1543.204833984375,1895.4371337890625,0.0,4300.0,0.9070569276809692,1.0,0.0,3.0,1.0,0.0
