time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646953701972961,0.4316111803054809,0.3907521069049835,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665566682815552,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755851745605,0.4343009293079376,0.3050601780414581,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.788932204246521,0.3242127597332001,0.3102608025074005,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937508583068848,0.217585802078247,0.9957899451255798,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889260768890381,0.4297243654727936,0.4297243654727936,1.0,1.0,-3.0776193141937256,0.987036406993866,2.090582847595215,0.2944536209106445,0.8976478576660156,0.8976478576660156,0.0,168.96644592285156,145.0,41790.25,0.0,2546.902099609375,1.0,280.6421813964844,283.3753967285156,290.4281616210937,293.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897208213806152,1.0,0.0,0.0,3.6502444744110094,3.6502685546875,8.890726235222246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.74072265625,0.0,1534.6876220703125,1895.4371337890625,0.0,4212.63134765625,0.9054564833641052,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646953701972961,0.4316111803054809,0.3907521069049835,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665566682815552,0.5917220115661621,0.5612555742263794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755851745605,0.4343009293079376,0.3050601780414581,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.788932204246521,0.3242127597332001,0.3102608025074005,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937508583068848,0.217585802078247,0.9957899451255798,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889260768890381,0.4297243654727936,0.4297243654727936,1.0,1.0,-3.0776193141937256,0.987036406993866,2.090582847595215,0.2944536209106445,0.8976478576660156,0.8976478576660156,0.0,168.96644592285156,145.0,41790.25,0.0,2546.902099609375,1.0,280.6421813964844,283.3753967285156,290.4281616210937,293.0806579589844,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897208213806152,1.0,0.0,0.0,3.6502444744110094,3.6502685546875,8.890726235222246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.74072265625,0.0,1534.6876220703125,1895.4371337890625,0.0,4212.63134765625,0.9054564833641052,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724861145019531,0.4318422079086303,0.3905175924301147,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727316856384,0.592697024345398,0.5616894960403442,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749428391456604,0.4365098774433136,0.3062762320041656,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965735793113708,0.3248543441295624,0.3104781806468963,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004804015159607,0.2179162055253982,0.9955837726593018,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858655571937561,0.4292796850204468,0.4292796850204468,1.0,1.0,-3.079328775405884,0.9865761399269104,2.092752456665039,0.2935390770435333,0.8995248079299927,0.8995248079299927,0.0,163.32424926757812,145.0,41074.375,0.0,2520.541259765625,1.0,280.8987731933594,283.5682678222656,290.3880310058594,292.92437744140625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789056777954102,1.0,0.0,0.0,3.649460792541504,3.649484634399414,8.886908062777366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.77734375,0.0,1532.94580078125,1895.4371337890625,0.0,4119.2041015625,0.9052484035491944,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822548985481262,0.432420015335083,0.3907060027122497,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852403402328492,0.5940777659416199,0.5626034736633301,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860945105552673,0.4390296936035156,0.3077702820301056,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059086203575134,0.325771301984787,0.310994952917099,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087429165840149,0.2184849977493286,0.996514081954956,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829117298126221,0.4290260374546051,0.4290260374546051,1.0,1.0,-3.0841846466064453,0.9877244234085084,2.0964603424072266,0.2935326993465423,0.9009384512901306,0.9009384512901306,0.0,157.1662139892578,133.0,41082.87109375,0.0,2497.402099609375,1.0,280.9417419433594,283.62701416015625,290.4148864746094,292.9933776855469,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732932448387146,1.0,0.0,0.0,3.6515121459960938,3.651535987854004,8.896901135813096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.4921875,0.0,1534.427734375,1895.4371337890625,0.0,4070.156982421875,0.9055978059768676,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.900615394115448,0.4315989017486572,0.3901403844356537,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.560437023639679,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076477289199828,0.4425670206546783,0.3102517127990722,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226534724235535,0.3266479969024658,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233989238739014,0.2190166115760803,0.9978718161582948,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285187423229217,0.4285187423229217,1.0,1.0,-3.0860595703125,0.9871259331703186,2.098933696746826,0.2929829955101013,0.8982270359992981,0.8982270359992981,0.0,146.2649688720703,121.0,41836.37109375,0.0,2443.825927734375,1.0,280.6578369140625,283.4014892578125,290.5262145996094,293.22296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839863777160645,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.42041015625,0.0,1532.9248046875,1895.4371337890625,0.0,4163.27734375,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.900615394115448,0.4315989017486572,0.3901403844356537,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.560437023639679,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076477289199828,0.4425670206546783,0.3102517127990722,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226534724235535,0.3266479969024658,0.3117094933986664,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233989238739014,0.2190166115760803,0.9978718161582948,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766547918319702,0.4285187423229217,0.4285187423229217,1.0,1.0,-3.0860595703125,0.9871259331703186,2.098933696746826,0.2929829955101013,0.8982270359992981,0.8982270359992981,0.0,146.2649688720703,121.0,41836.37109375,0.0,2443.825927734375,1.0,280.6578369140625,283.4014892578125,290.5262145996094,293.22296142578125,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839863777160645,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885659212864994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.42041015625,0.0,1532.9248046875,1895.4371337890625,0.0,4163.27734375,0.9051485061645508,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661169052124,0.4314753413200378,0.3893581926822662,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466243386268616,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346536159515381,0.3277241587638855,0.3122307360172272,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196192890405655,0.9985825419425964,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.428011417388916,0.428011417388916,1.0,1.0,-3.06034255027771,0.9763323664665222,2.084010124206543,0.28792804479599,0.9009831547737122,0.9009831547737122,0.0,138.01341247558594,109.0,40832.38671875,0.0,2352.4462890625,1.0,280.942138671875,283.61309814453125,290.47760009765625,293.060302734375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714152216911316,1.0,0.0,0.0,3.651145219802856,3.6511693000793457,8.895113978724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.654296875,0.0,1533.8856201171875,1895.4371337890625,0.0,4053.663818359375,0.9054956436157228,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.914661169052124,0.4314753413200378,0.3893581926822662,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884371757507,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.4466243386268616,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346536159515381,0.3277241587638855,0.3122307360172272,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196192890405655,0.9985825419425964,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833790779114,0.428011417388916,0.428011417388916,1.0,1.0,-3.06034255027771,0.9763323664665222,2.084010124206543,0.28792804479599,0.9009831547737122,0.9009831547737122,0.0,138.01341247558594,109.0,40832.38671875,0.0,2352.4462890625,1.0,280.942138671875,283.61309814453125,290.47760009765625,293.060302734375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714152216911316,1.0,0.0,0.0,3.651145219802856,3.6511693000793457,8.895113978724112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.654296875,0.0,1533.8856201171875,1895.4371337890625,0.0,4053.663818359375,0.9054956436157228,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434203147888,0.4301143884658813,0.3883643746376037,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663265228271,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497099220752716,0.3148423433303833,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493857383728027,0.3281826376914978,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198200076818466,0.9989964365959167,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275285601615906,0.4275285601615906,1.0,1.0,-3.0290277004241943,0.9635147452354432,2.0655128955841064,0.2822000980377197,0.897432267665863,0.897432267665863,0.0,128.91537475585938,112.0,41227.8515625,0.0,2248.341796875,1.0,280.6578674316406,283.3634948730469,290.5750732421875,293.2435913085937,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791623950004578,1.0,0.0,0.0,3.647824287414551,3.647848129272461,8.878939752321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.74169921875,0.0,1531.6231689453125,1895.4371337890625,0.0,4121.4384765625,0.9048542976379396,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330434203147888,0.4301143884658813,0.3883643746376037,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663265228271,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.4497099220752716,0.3148423433303833,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493857383728027,0.3281826376914978,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462100386619568,0.2198200076818466,0.9989964365959167,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275285601615906,0.4275285601615906,1.0,1.0,-3.0290277004241943,0.9635147452354432,2.0655128955841064,0.2822000980377197,0.897432267665863,0.897432267665863,0.0,128.91537475585938,112.0,41227.8515625,0.0,2248.341796875,1.0,280.6578674316406,283.3634948730469,290.5750732421875,293.2435913085937,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791623950004578,1.0,0.0,0.0,3.647824287414551,3.647848129272461,8.878939752321457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.74169921875,0.0,1531.6231689453125,1895.4371337890625,0.0,4121.4384765625,0.9048542976379396,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450320601463318,0.4298217594623565,0.3874330818653106,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899838268756866,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536353945732116,0.3171165585517883,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596659898757935,0.3290821611881256,0.3130433559417724,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496545553207,0.999495267868042,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270456731319427,0.4270456731319427,1.0,1.0,-3.0102546215057373,0.9553894996643066,2.0548651218414307,0.2778973281383514,0.8996936082839966,0.8996936082839966,0.0,123.39794158935548,130.0,40340.53515625,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.5380859375,293.0841979980469,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628231525421144,1.0,0.0,0.0,3.647972583770752,3.647996664047241,8.879662232175178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.16064453125,0.0,1530.687744140625,1895.4371337890625,0.0,3977.711181640625,0.9048171043395996,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450320601463318,0.4298217594623565,0.3874330818653106,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156295537948608,0.4899838268756866,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536353945732116,0.3171165585517883,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596659898757935,0.3290821611881256,0.3130433559417724,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549318671226501,0.2203496545553207,0.999495267868042,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531328320503235,0.4270456731319427,0.4270456731319427,1.0,1.0,-3.0102546215057373,0.9553894996643066,2.0548651218414307,0.2778973281383514,0.8996936082839966,0.8996936082839966,0.0,123.39794158935548,130.0,40340.53515625,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.5380859375,293.0841979980469,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628231525421144,1.0,0.0,0.0,3.647972583770752,3.647996664047241,8.879662232175178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.16064453125,0.0,1530.687744140625,1895.4371337890625,0.0,3977.711181640625,0.9048171043395996,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464358687400818,0.4303092360496521,0.3876328766345978,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202528476715088,0.4883012771606445,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653551578521729,0.456142395734787,0.3186940848827362,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612215518951416,0.3299403786659241,0.3136834502220154,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562781572341919,0.2209558635950088,1.0015345811843872,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538082718849182,0.4268042147159576,0.4268042147159576,1.0,1.0,-3.0135622024536133,0.9560505151748656,2.057511568069458,0.2774772644042969,0.9028664231300354,0.9028664231300354,0.0,123.07081604003906,130.0,39758.26171875,0.0,2190.76953125,1.0,281.1987609863281,283.7799072265625,290.5263671875,292.9646301269531,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95129656791687,1.0,0.0,0.0,3.6514155864715576,3.651439428329468,8.896430472304928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.1259765625,0.0,1533.4793701171875,1895.4371337890625,0.0,3874.634765625,0.9055382013320924,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452097415924072,0.4311051666736603,0.3882976174354553,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244127750396729,0.4908317923545837,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656042456626892,0.458931028842926,0.3205913603305816,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.860640823841095,0.3310375809669494,0.3146654367446899,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558451890945435,0.2217715829610824,1.0049562454223633,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562188029289246,0.4267546236515045,0.4267546236515045,1.0,1.0,-3.02496337890625,0.9601405262947084,2.0648226737976074,0.2788296639919281,0.9055609107017516,0.9055609107017516,0.0,124.17474365234376,148.0,39857.171875,0.0,2216.66943359375,1.0,281.2417297363281,283.8417358398437,290.58026123046875,293.0676574707031,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456033110618592,1.0,0.0,0.0,3.657933235168457,3.6579573154449454,8.928219585868646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.80029296875,0.0,1539.82958984375,1895.4371337890625,0.0,3823.268310546875,0.9068763256072998,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325112104415894,0.4306511580944061,0.3886631429195404,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283670663833618,0.5089435577392578,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628691971302032,0.3238331973552704,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519302010536194,0.3321811556816101,0.3162754476070404,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650164484977722,0.4266554415225982,0.4266554415225982,1.0,1.0,-3.06040906906128,0.9730362296104432,2.0873727798461914,0.2836253345012665,0.90555739402771,0.90555739402771,0.0,130.42086791992188,166.0,40924.984375,0.0,2313.002685546875,1.0,280.95770263671875,283.6278991699219,290.7411499023437,293.3644104003906,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579869508743286,1.0,0.0,0.0,3.665532350540161,3.6655566692352295,8.965353686107846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.81103515625,0.0,1549.1444091796875,1895.4371337890625,0.0,3934.621337890625,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325112104415894,0.4306511580944061,0.3886631429195404,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283670663833618,0.5089435577392578,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895351409912,0.4628691971302032,0.3238331973552704,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519302010536194,0.3321811556816101,0.3162754476070404,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.748545229434967,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650164484977722,0.4266554415225982,0.4266554415225982,1.0,1.0,-3.06040906906128,0.9730362296104432,2.0873727798461914,0.2836253345012665,0.90555739402771,0.90555739402771,0.0,130.42086791992188,166.0,40924.984375,0.0,2313.002685546875,1.0,280.95770263671875,283.6278991699219,290.7411499023437,293.3644104003906,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579869508743286,1.0,0.0,0.0,3.665532350540161,3.6655566692352295,8.965353686107846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.81103515625,0.0,1549.1444091796875,1895.4371337890625,0.0,3934.621337890625,0.9086207151412964,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097638130187988,0.4286308884620666,0.3874392807483673,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409941673278809,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819299697876,0.4654352366924286,0.3260469138622284,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.836039125919342,0.3321870565414428,0.3168523907661438,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225852906703949,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.426556259393692,0.426556259393692,1.0,1.0,-3.1035375595092773,0.988734245300293,2.1148033142089844,0.2895780503749847,0.9029747843742372,0.9029747843742372,0.0,141.15594482421875,169.0,42130.625,0.0,2449.62353515625,1.0,280.6581115722656,283.4060974121094,290.8185119628906,293.53387451171875,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727386832237244,1.0,0.0,0.0,3.665627956390381,3.66565203666687,8.965820370576694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.8974609375,0.0,1550.7039794921875,1895.4371337890625,0.0,4065.290771484375,0.9087699055671692,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097638130187988,0.4286308884620666,0.3874392807483673,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049244880676,0.5409941673278809,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819299697876,0.4654352366924286,0.3260469138622284,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.836039125919342,0.3321870565414428,0.3168523907661438,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348667979240417,0.2225852906703949,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.426556259393692,0.426556259393692,1.0,1.0,-3.1035375595092773,0.988734245300293,2.1148033142089844,0.2895780503749847,0.9029747843742372,0.9029747843742372,0.0,141.15594482421875,169.0,42130.625,0.0,2449.62353515625,1.0,280.6581115722656,283.4060974121094,290.8185119628906,293.53387451171875,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727386832237244,1.0,0.0,0.0,3.665627956390381,3.66565203666687,8.965820370576694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.8974609375,0.0,1550.7039794921875,1895.4371337890625,0.0,4065.290771484375,0.9087699055671692,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998556137084961,0.427271157503128,0.3865037560462951,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232059597969055,0.5566862225532532,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285864233970642,0.4666267335414886,0.3270870745182037,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286564350128174,0.3319302797317505,0.3168877959251404,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650636672974,0.2222350984811782,1.0131537914276123,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407670974731,0.4257871508598327,0.4257871508598327,1.0,1.0,-3.122311592102051,0.9938073754310608,2.128504037857056,0.2906551957130432,0.9000877141952515,0.9000877141952515,0.0,146.5383758544922,169.0,43168.8359375,0.0,2513.9853515625,1.0,280.3908386230469,283.2216186523437,290.87518310546875,293.7024841308594,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825254678726196,1.0,0.0,0.0,3.662391662597656,3.6624159812927246,8.949996868068411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.67822265625,0.0,1548.0909423828125,1895.4371337890625,0.0,4150.63671875,0.9081045985221864,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930913805961609,0.4261269867420196,0.3855841755867004,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203075647354126,0.5676929950714111,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277331352234,0.4674758911132812,0.3277648091316223,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235191106796265,0.3316324949264526,0.3167512714862823,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237525582313538,0.2218475490808487,1.0121843814849854,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056778907776,0.4251828491687774,0.4251828491687774,1.0,1.0,-3.133929252624512,0.9965482354164124,2.137381076812744,0.2908459603786468,0.8984043598175049,0.8984043598175049,0.0,150.3264923095703,172.0,43346.41015625,0.0,2556.63037109375,1.0,280.3581237792969,283.1917724609375,290.8763732910156,293.6729736328125,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855018258094788,1.0,0.0,0.0,3.657919406890869,3.6579434871673584,8.928151373766013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.69140625,0.0,1543.674560546875,1895.4371337890625,0.0,4176.36083984375,0.9071871042251588,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810163140296936,0.4254476726055145,0.3846722543239593,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.997803509235382,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.471007376909256,0.3300425112247467,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140879273414612,0.3319984972476959,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599956512451,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238094389438629,0.4238094389438629,1.0,1.0,-3.154475688934326,1.0005674362182615,2.1539080142974854,0.2905557453632355,0.8995822668075562,0.8995822668075562,0.0,157.88356018066406,175.0,42667.94921875,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.8504333496094,293.5346374511719,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723488688468932,1.0,0.0,0.0,3.6538493633270255,3.653873443603516,8.908294830689556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.27734375,0.0,1538.0899658203125,1895.4371337890625,0.0,4061.8681640625,0.9062119722366332,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810163140296936,0.4254476726055145,0.3846722543239593,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.997803509235382,0.6150733828544617,0.5838785767555237,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115880727767944,0.471007376909256,0.3300425112247467,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140879273414612,0.3319984972476959,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150599956512451,0.2216639965772628,1.0114989280700684,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932033061981201,0.4238094389438629,0.4238094389438629,1.0,1.0,-3.154475688934326,1.0005674362182615,2.1539080142974854,0.2905557453632355,0.8995822668075562,0.8995822668075562,0.0,157.88356018066406,175.0,42667.94921875,0.0,2637.453857421875,1.0,280.6422119140625,283.42950439453125,290.8504333496094,293.5346374511719,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723488688468932,1.0,0.0,0.0,3.6538493633270255,3.653873443603516,8.908294830689556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.27734375,0.0,1538.0899658203125,1895.4371337890625,0.0,4061.8681640625,0.9062119722366332,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751121759414673,0.425673633813858,0.3848414421081543,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.992104172706604,0.6139018535614014,0.5823232531547546,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.90641450881958,0.4732790291309356,0.331603467464447,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092088103294373,0.3325804471969604,0.3175880908966064,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105370759963989,0.2218950241804123,1.012722134590149,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957329869270325,0.4231227338314056,0.4231227338314056,1.0,1.0,-3.156912088394165,0.999706506729126,2.157205581665039,0.2890404164791107,0.901837944984436,0.901837944984436,0.0,161.81617736816406,175.0,41874.30859375,0.0,2663.400146484375,1.0,280.8988952636719,283.6176452636719,290.8465881347656,293.4203491210937,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621272087097168,1.0,0.0,0.0,3.654830694198608,3.654854536056519,8.913079909689259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.22021484375,0.0,1538.2724609375,1895.4371337890625,0.0,3971.525146484375,0.9063855409622192,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715205192565918,0.426142007112503,0.3853062987327575,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.988375723361969,0.6137451529502869,0.581874430179596,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038311243057252,0.4757872223854065,0.3333736658096313,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062511682510376,0.3333822786808014,0.3183739483356476,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077484726905823,0.2223311960697174,1.0148078203201294,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.598072350025177,0.4226026237010956,0.4226026237010956,1.0,1.0,-3.1625068187713623,1.0003938674926758,2.1621129512786865,0.2883902788162231,0.903605341911316,0.903605341911316,0.0,164.6693878173828,178.0,41863.13671875,0.0,2689.92724609375,1.0,280.94189453125,283.6731872558594,290.9029541015625,293.5196228027344,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567931890487672,1.0,0.0,0.0,3.658353328704834,3.6583774089813232,8.930269359552767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.57275390625,0.0,1541.43701171875,1895.4371337890625,0.0,3923.948974609375,0.9070711135864258,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645244240760803,0.4253173172473907,0.3852650821208954,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815045595169068,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793417751789093,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006573915481567,0.3340950906276703,0.3195328116416931,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226493656635284,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020525097846985,0.4215623736381531,0.4215623736381531,1.0,1.0,-3.1708240509033203,1.0007396936416626,2.170084238052368,0.2869717478752136,0.902406930923462,0.902406930923462,0.0,169.901123046875,181.0,42908.4453125,0.0,2734.87353515625,1.0,280.6577453613281,283.4618835449219,291.06854248046875,293.8182678222656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967888593673706,1.0,0.0,0.0,3.660412788391113,3.6604371070861816,8.940327802520187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.98779296875,0.0,1544.51904296875,1895.4371337890625,0.0,4022.58544921875,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645244240760803,0.4253173172473907,0.3852650821208954,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815045595169068,0.6128556728363037,0.5814601182937622,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991124033927917,0.4793417751789093,0.3363118767738342,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006573915481567,0.3340950906276703,0.3195328116416931,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025902271270752,0.2226493656635284,1.018074631690979,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020525097846985,0.4215623736381531,0.4215623736381531,1.0,1.0,-3.1708240509033203,1.0007396936416626,2.170084238052368,0.2869717478752136,0.902406930923462,0.902406930923462,0.0,169.901123046875,181.0,42908.4453125,0.0,2734.87353515625,1.0,280.6577453613281,283.4618835449219,291.06854248046875,293.8182678222656,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967888593673706,1.0,0.0,0.0,3.660412788391113,3.6604371070861816,8.940327802520187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.98779296875,0.0,1544.51904296875,1895.4371337890625,0.0,4022.58544921875,0.90757554769516,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023043632507,0.4230896234512329,0.3837176263332367,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704162597656,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774927139282,0.4816522300243377,0.3382396996021271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938513159751892,0.3337990045547485,0.319672554731369,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221882194280624,1.0178227424621582,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550605773926,0.4205221533775329,0.4205221533775329,1.0,1.0,-3.1695384979248047,0.9975743293762208,2.171964168548584,0.2841558456420898,0.8984869122505188,0.8984869122505188,0.0,175.2639923095703,184.0,43856.79296875,0.0,2761.300048828125,1.0,280.358154296875,283.2287292480469,291.1533508300781,293.9848937988281,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805445671081544,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702345125785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5859375,0.0,1539.9207763671875,1895.4371337890625,0.0,4133.45556640625,0.9064842462539672,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562023043632507,0.4230896234512329,0.3837176263332367,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732704162597656,0.6109712719917297,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774927139282,0.4816522300243377,0.3382396996021271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938513159751892,0.3337990045547485,0.319672554731369,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512731552124,0.2221882194280624,1.0178227424621582,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550605773926,0.4205221533775329,0.4205221533775329,1.0,1.0,-3.1695384979248047,0.9975743293762208,2.171964168548584,0.2841558456420898,0.8984869122505188,0.8984869122505188,0.0,175.2639923095703,184.0,43856.79296875,0.0,2761.300048828125,1.0,280.358154296875,283.2287292480469,291.1533508300781,293.9848937988281,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805445671081544,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702345125785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5859375,0.0,1539.9207763671875,1895.4371337890625,0.0,4133.45556640625,0.9064842462539672,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506871461868286,0.4224029779434204,0.3827317357063293,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674420952796936,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852738678455353,0.3405111134052276,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893428802490234,0.3342102169990539,0.319907546043396,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221578359603881,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121096611023,0.4197718501091003,0.4197718501091003,1.0,1.0,-3.1700072288513184,0.9957880973815918,2.1742191314697266,0.2820628583431244,0.900048017501831,0.900048017501831,0.0,179.13909912109375,187.0,42977.0625,0.0,2783.23193359375,1.0,280.6422424316406,283.4506530761719,291.1322631835937,293.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667341113090516,1.0,0.0,0.0,3.6529479026794434,3.6529719829559326,8.90389912910905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.8046875,0.0,1536.68359375,1895.4371337890625,0.0,4012.3818359375,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506871461868286,0.4224029779434204,0.3827317357063293,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674420952796936,0.610680103302002,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852738678455353,0.3405111134052276,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893428802490234,0.3342102169990539,0.319907546043396,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918672323226929,0.2221578359603881,1.017397403717041,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071121096611023,0.4197718501091003,0.4197718501091003,1.0,1.0,-3.1700072288513184,0.9957880973815918,2.1742191314697266,0.2820628583431244,0.900048017501831,0.900048017501831,0.0,179.13909912109375,187.0,42977.0625,0.0,2783.23193359375,1.0,280.6422424316406,283.4506530761719,291.1322631835937,293.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667341113090516,1.0,0.0,0.0,3.6529479026794434,3.6529719829559326,8.90389912910905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.8046875,0.0,1536.68359375,1895.4371337890625,0.0,4012.3818359375,0.9059722423553468,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488970398902893,0.4231506884098053,0.3832191824913025,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902215600013733,0.3438067138195038,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547974586487,0.3356504738330841,0.3211233913898468,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812191009521,0.2229558527469635,1.0204542875289917,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.609809160232544,0.4190215766429901,0.4190215766429901,1.0,1.0,-3.1809751987457275,0.997828722000122,2.183146476745605,0.281491219997406,0.9045811891555786,0.9045811891555786,0.0,181.3751983642578,190.0,42199.5703125,0.0,2817.701416015625,1.0,280.9418029785156,283.6942749023437,291.1882629394531,293.8275146484375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506199955940248,1.0,0.0,0.0,3.659457683563232,3.6594817638397217,8.935662663134281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.14306640625,0.0,1542.263427734375,1895.4371337890625,0.0,3868.545654296875,0.9072810411453248,1.0,0.0,3.0,1.0,0.0
