time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488970398902893,0.4231506884098053,0.3832191824913025,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655166864395142,0.6121052503585815,0.5804952383041382,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778791427612,0.4902215600013733,0.3438067138195038,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882547974586487,0.3356504738330841,0.3211233913898468,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812191009521,0.2229558527469635,1.0204542875289917,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.1648864746094,1.0,0.609809160232544,0.4190215766429901,0.4190215766429901,1.0,1.0,-3.1809751987457275,0.997828722000122,2.183146476745605,0.281491219997406,0.9045811891555786,0.9045811891555786,0.0,181.3751983642578,190.0,42199.5703125,0.0,2817.701416015625,1.0,280.9418029785156,283.6942749023437,291.1882629394531,293.8275146484375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506199955940248,1.0,0.0,0.0,3.659457683563232,3.6594817638397217,8.935662663134281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.14306640625,0.0,1542.263427734375,1895.4371337890625,0.0,3868.545654296875,0.9072810411453248,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480293154716492,0.4230571985244751,0.3834914565086365,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646223187446594,0.6124473810195923,0.5811637043952942,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906850218772888,0.4923122227191925,0.3454962372779846,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.787807285785675,0.3361985385417938,0.3218435645103454,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902370452880859,0.2232833057641983,1.0225907564163208,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113100647926331,0.4186464250087738,0.4186464250087738,1.0,1.0,-3.1875782012939453,0.9992400407791138,2.188338279724121,0.2814706563949585,0.9040246605873108,0.9040246605873108,0.0,182.5552520751953,190.0,43116.88671875,0.0,2837.642578125,1.0,280.6983642578125,283.5294189453125,291.3094177246094,294.1006164550781,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573737382888794,1.0,0.0,0.0,3.662497043609619,3.662521123886109,8.950511301009101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.46826171875,0.0,1546.01513671875,1895.4371337890625,0.0,3929.140869140625,0.907939076423645,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458802103996277,0.4224026203155517,0.3831566274166107,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623262882232666,0.6121905446052551,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616697311401,0.4939124882221222,0.3467796444892883,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862228155136108,0.3363923728466034,0.3222251236438751,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.688765287399292,0.2233510762453079,1.0236858129501345,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126648783683777,0.4182409942150116,0.4182409942150116,1.0,1.0,-3.190554618835449,0.9992579817771912,2.1912965774536133,0.280884712934494,0.903903067111969,0.903903067111969,0.0,184.3352508544922,193.0,43266.9609375,0.0,2853.45068359375,1.0,280.6575927734375,283.482666015625,291.3547668457031,294.1294860839844,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616900086402892,1.0,0.0,0.0,3.6636340618133545,3.663658142089844,8.956069450505311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.00830078125,0.0,1547.697021484375,1895.4371337890625,0.0,3967.63623046875,0.9082574844360352,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400765061378479,0.4202423989772796,0.3816276490688324,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557891488075256,0.6106167435646057,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963284134864807,0.3487493395805359,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815568447113037,0.3360986113548279,0.3223264217376709,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.2229278534650802,1.0234240293502808,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689389228821,0.4174301028251648,0.4174301028251648,1.0,1.0,-3.18971586227417,0.9968244433403016,2.192891359329224,0.2787012755870819,0.9004961252212524,0.9004961252212524,0.0,188.5546722412109,196.0,44229.375,0.0,2874.6953125,1.0,280.3581237792969,283.24884033203125,291.43634033203125,294.2948608398437,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745774269104004,1.0,0.0,0.0,3.660402774810791,3.66042685508728,8.94027778031159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.90673828125,0.0,1545.5548095703125,1895.4371337890625,0.0,4081.412109375,0.9076609015464784,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400765061378479,0.4202423989772796,0.3816276490688324,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557891488075256,0.6106167435646057,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.885995626449585,0.4963284134864807,0.3487493395805359,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815568447113037,0.3360986113548279,0.3223264217376709,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.684367835521698,0.2229278534650802,1.0234240293502808,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148689389228821,0.4174301028251648,0.4174301028251648,1.0,1.0,-3.18971586227417,0.9968244433403016,2.192891359329224,0.2787012755870819,0.9004961252212524,0.9004961252212524,0.0,188.5546722412109,196.0,44229.375,0.0,2874.6953125,1.0,280.3581237792969,283.24884033203125,291.43634033203125,294.2948608398437,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745774269104004,1.0,0.0,0.0,3.660402774810791,3.66042685508728,8.94027778031159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.90673828125,0.0,1545.5548095703125,1895.4371337890625,0.0,4081.412109375,0.9076609015464784,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971998214722,0.4175487458705902,0.3794885277748108,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982117116451263,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352505266666412,0.3218201100826263,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791647672653198,0.2219954878091812,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166192412376404,0.4166192412376404,1.0,1.0,-3.182727098464966,0.992171049118042,2.190556049346924,0.2756145596504211,0.8947528600692749,0.8947528600692749,0.0,192.9181671142578,199.0,45286.546875,0.0,2883.99072265625,1.0,280.0582275390625,283.0272827148437,291.4927673339844,294.4208068847656,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849442839622498,1.0,0.0,0.0,3.648386955261232,3.64841103553772,8.881679605110548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.32177734375,0.0,1533.918701171875,1895.4371337890625,0.0,4171.55078125,0.9051333069801332,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336971998214722,0.4175487458705902,0.3794885277748108,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481651782989502,0.6082636117935181,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816543221473694,0.4982117116451263,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761796712875366,0.3352505266666412,0.3218201100826263,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791647672653198,0.2219954878091812,1.0206133127212524,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163776516914368,0.4166192412376404,0.4166192412376404,1.0,1.0,-3.182727098464966,0.992171049118042,2.190556049346924,0.2756145596504211,0.8947528600692749,0.8947528600692749,0.0,192.9181671142578,199.0,45286.546875,0.0,2883.99072265625,1.0,280.0582275390625,283.0272827148437,291.4927673339844,294.4208068847656,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849442839622498,1.0,0.0,0.0,3.648386955261232,3.64841103553772,8.881679605110548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.32177734375,0.0,1533.918701171875,1895.4371337890625,0.0,4171.55078125,0.9051333069801332,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305181264877319,0.4167128503322601,0.3784035742282867,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442191123962402,0.6075690388679504,0.5773550868034363,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798172473907471,0.5002122521400452,0.3514145910739898,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734975218772888,0.3351386785507202,0.3215596973896026,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.2216603457927703,1.018754482269287,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171790361404419,0.4162233471870422,0.4162233471870422,1.0,1.0,-3.1790544986724854,0.9898000359535216,2.1892545223236084,0.2739126682281494,0.8946409821510315,0.8946409821510315,0.0,195.1651153564453,199.0,44266.3046875,0.0,2888.615234375,1.0,280.3207397460937,283.21490478515625,291.4424133300781,294.22283935546875,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742637276649476,1.0,0.0,0.0,3.641584873199463,3.641608715057373,8.848591050991672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.4951171875,0.0,1525.8221435546875,1895.4371337890625,0.0,4078.664306640625,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295906186103821,0.4165852665901184,0.3782199025154114,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.943044126033783,0.6075584888458252,0.5772499442100525,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.879694402217865,0.5016562342643738,0.3523646295070648,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727757096290588,0.3353128433227539,0.321671187877655,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756749153137207,0.2216570824384689,1.01855731010437,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177433729171753,0.4160006642341614,0.4160006642341614,1.0,1.0,-3.1797423362731934,0.9894685745239258,2.190273761749268,0.273352175951004,0.894266664981842,0.894266664981842,0.0,195.99560546875,202.0,44220.875,0.0,2894.5498046875,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.25732421875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704267978668212,1.0,0.0,0.0,3.638848781585693,3.638872861862183,8.835300491227827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.58935546875,0.0,1522.544189453125,1895.4371337890625,0.0,4044.967041015625,0.9029581546783448,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283782005310059,0.4170760810375213,0.3784572184085846,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.506506085395813,0.3555674254894256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721316814422607,0.3364735543727875,0.3225942254066467,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371124267578,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153821170330047,0.4153821170330047,1.0,1.0,-3.1879992485046387,0.9908297061920166,2.197169542312622,0.2726916074752807,0.8967253565788269,0.8967253565788269,0.0,197.7251739501953,205.0,43321.421875,0.0,2921.090087890625,1.0,280.64166259765625,283.4843139648437,291.50732421875,294.22442626953125,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541677832603456,1.0,0.0,0.0,3.637373447418213,3.637397289276123,8.828137652017176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.37744140625,0.0,1519.31494140625,1895.4371337890625,0.0,3900.43017578125,0.902488648891449,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283782005310059,0.4170760810375213,0.3784572184085846,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415377378463744,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808066844940186,0.506506085395813,0.3555674254894256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721316814422607,0.3364735543727875,0.3225942254066467,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371124267578,0.2222209721803665,1.0204187631607056,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197917461395264,0.4153821170330047,0.4153821170330047,1.0,1.0,-3.1879992485046387,0.9908297061920166,2.197169542312622,0.2726916074752807,0.8967253565788269,0.8967253565788269,0.0,197.7251739501953,205.0,43321.421875,0.0,2921.090087890625,1.0,280.64166259765625,283.4843139648437,291.50732421875,294.22442626953125,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541677832603456,1.0,0.0,0.0,3.637373447418213,3.637397289276123,8.828137652017176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.37744140625,0.0,1519.31494140625,1895.4371337890625,0.0,3900.43017578125,0.902488648891449,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281081914901733,0.4175826907157898,0.3788148462772369,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412338137626648,0.6093818545341492,0.578564465045929,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214965820312,0.5092120170593262,0.3573643565177917,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.77218097448349,0.3373014330863952,0.3232993185520172,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276948928833,0.2227318286895752,1.0224153995513916,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210898756980896,0.4150728285312652,0.4150728285312652,1.0,1.0,-3.1946322917938232,0.9924061894416808,2.202225923538208,0.2727211415767669,0.8996249437332153,0.8996249437332153,0.0,198.52423095703125,205.0,42569.02734375,0.0,2939.27490234375,1.0,280.8984069824219,283.67364501953125,291.51470947265625,294.13116455078125,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448901414871216,1.0,0.0,0.0,3.64011025428772,3.64013409614563,8.841427074912644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.07421875,0.0,1521.272216796875,1895.4371337890625,0.0,3816.81396484375,0.9030383825302124,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281586766242981,0.418243795633316,0.3794031739234924,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318037986756,0.6104158759117126,0.5795074105262756,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829771280288696,0.5120854377746582,0.3593453466892242,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725462913513184,0.338276207447052,0.3241919577121734,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751473546028137,0.2233813852071762,1.0251752138137815,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225919723510742,0.4147027432918548,0.4147027432918548,1.0,1.0,-3.203243970870972,0.9945391416549684,2.208704948425293,0.2728673815727234,0.9020407795906068,0.9020407795906068,0.0,199.2401733398437,208.0,42589.48046875,0.0,2961.22509765625,1.0,280.9417724609375,283.7301940917969,291.5714416503906,294.2388610839844,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410898089408876,1.0,0.0,0.0,3.645673513412476,3.645697593688965,8.868473173606617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.4326171875,0.0,1526.5499267578125,1895.4371337890625,0.0,3782.349853515625,0.9041662812232972,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260260820388794,0.4176987707614898,0.3795439600944519,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161466002464294,0.3626038134098053,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713136076927185,0.3391733765602112,0.3254706561565399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773869514465,1.029419183731079,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970597267151,0.4139625132083893,0.4139625132083893,1.0,1.0,-3.2150235176086426,0.9967960119247437,2.2182276248931885,0.272614449262619,0.9021407961845398,0.9021407961845398,0.0,202.0564422607422,211.0,43683.3984375,0.0,3001.482666015625,1.0,280.6578369140625,283.51910400390625,291.7149353027344,294.5262451171875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550659656524658,1.0,0.0,0.0,3.652300357818604,3.6523241996765137,8.900742614059709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.2314453125,0.0,1534.54345703125,1895.4371337890625,0.0,3908.48388671875,0.9056769609451294,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260260820388794,0.4176987707614898,0.3795439600944519,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387484788894652,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830839395523071,0.5161466002464294,0.3626038134098053,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713136076927185,0.3391733765602112,0.3254706561565399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.674065351486206,0.2239773869514465,1.029419183731079,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255970597267151,0.4139625132083893,0.4139625132083893,1.0,1.0,-3.2150235176086426,0.9967960119247437,2.2182276248931885,0.272614449262619,0.9021407961845398,0.9021407961845398,0.0,202.0564422607422,211.0,43683.3984375,0.0,3001.482666015625,1.0,280.6578369140625,283.51910400390625,291.7149353027344,294.5262451171875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550659656524658,1.0,0.0,0.0,3.652300357818604,3.6523241996765137,8.900742614059709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.2314453125,0.0,1534.54345703125,1895.4371337890625,0.0,3908.48388671875,0.9056769609451294,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439251899719,0.4157171845436096,0.3781701624393463,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802592158317566,0.5188730359077454,0.3647881746292114,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480731010437,0.3389585018157959,0.325654536485672,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498788356781,0.2236780226230621,1.029761552810669,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132222831249237,0.4132222831249237,1.0,1.0,-3.2154910564422607,0.994987428188324,2.220503568649292,0.2707673609256744,0.899684488773346,0.899684488773346,0.0,206.29019165039065,214.0,44835.82421875,0.0,3025.708251953125,1.0,280.35821533203125,283.2950439453125,291.7665100097656,294.6717224121094,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703543186187744,1.0,0.0,0.0,3.65212345123291,3.6521475315094,8.899880299395591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.310546875,0.0,1535.68505859375,1895.4371337890625,0.0,4044.328857421875,0.9057524800300598,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211439251899719,0.4157171845436096,0.3781701624393463,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325824975967408,0.609061598777771,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802592158317566,0.5188730359077454,0.3647881746292114,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.767480731010437,0.3389585018157959,0.325654536485672,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498788356781,0.2236780226230621,1.029761552810669,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308199882507,0.4132222831249237,0.4132222831249237,1.0,1.0,-3.2154910564422607,0.994987428188324,2.220503568649292,0.2707673609256744,0.899684488773346,0.899684488773346,0.0,206.29019165039065,214.0,44835.82421875,0.0,3025.708251953125,1.0,280.35821533203125,283.2950439453125,291.7665100097656,294.6717224121094,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703543186187744,1.0,0.0,0.0,3.65212345123291,3.6521475315094,8.899880299395591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.310546875,0.0,1535.68505859375,1895.4371337890625,0.0,4044.328857421875,0.9057524800300598,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175111413002014,0.4151313900947571,0.377298355102539,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.5229167938232422,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.3393675088882446,0.3258894681930542,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125692367554,0.2237195819616317,1.0296671390533447,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299581527709961,0.4123887419700622,0.4123887419700622,1.0,1.0,-3.216859102249145,0.9932730793952942,2.223586082458496,0.2685509920120239,0.9023798108100892,0.9023798108100892,0.0,209.65220642089844,217.0,43819.61328125,0.0,3047.098388671875,1.0,280.6422119140625,283.5041809082031,291.7054748535156,294.4850769042969,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597018361091614,1.0,0.0,0.0,3.6553547382354736,3.655378818511963,8.915636158235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.41845703125,0.0,1538.328125,1895.4371337890625,0.0,3949.927490234375,0.9064131379127502,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175111413002014,0.4151313900947571,0.377298355102539,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278900623321532,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788099884986877,0.5229167938232422,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.3393675088882446,0.3258894681930542,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125692367554,0.2237195819616317,1.0296671390533447,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299581527709961,0.4123887419700622,0.4123887419700622,1.0,1.0,-3.216859102249145,0.9932730793952942,2.223586082458496,0.2685509920120239,0.9023798108100892,0.9023798108100892,0.0,209.65220642089844,217.0,43819.61328125,0.0,3047.098388671875,1.0,280.6422119140625,283.5041809082031,291.7054748535156,294.4850769042969,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597018361091614,1.0,0.0,0.0,3.6553547382354736,3.655378818511963,8.915636158235429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.41845703125,0.0,1538.328125,1895.4371337890625,0.0,3949.927490234375,0.9064131379127502,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143728971481323,0.4138730466365814,0.3766456842422485,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.5263431072235107,0.3700531423091888,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623733878135681,0.339493989944458,0.3263380527496338,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654779314994812,0.2236107736825943,1.030425190925598,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821046829224,0.4115552008152008,0.4115552008152008,1.0,1.0,-3.220379114151001,0.9922972917556764,2.228081703186035,0.266843169927597,0.9002487063407898,0.9002487063407898,0.0,212.7789001464844,220.0,44964.97265625,0.0,3071.800537109375,1.0,280.3577880859375,283.3006896972656,291.7963256835937,294.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702290296554564,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913783062780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.48779296875,0.0,1538.9371337890625,1895.4371337890625,0.0,4043.22607421875,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143728971481323,0.4138730466365814,0.3766456842422485,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239333868026732,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.5263431072235107,0.3700531423091888,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623733878135681,0.339493989944458,0.3263380527496338,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654779314994812,0.2236107736825943,1.030425190925598,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821046829224,0.4115552008152008,0.4115552008152008,1.0,1.0,-3.220379114151001,0.9922972917556764,2.228081703186035,0.266843169927597,0.9002487063407898,0.9002487063407898,0.0,212.7789001464844,220.0,44964.97265625,0.0,3071.800537109375,1.0,280.3577880859375,283.3006896972656,291.7963256835937,294.6982727050781,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702290296554564,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913783062780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.48779296875,0.0,1538.9371337890625,1895.4371337890625,0.0,4043.22607421875,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121258020401001,0.4128047227859497,0.3759171664714813,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.921166181564331,0.6068887710571289,0.5777661800384521,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013119697571,0.5276424884796143,0.3711225986480713,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606732845306396,0.3392500877380371,0.3262969255447387,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.663830578327179,0.22332064807415,1.0298973321914673,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329707503318787,0.4111384153366089,0.4111384153366089,1.0,1.0,-3.219353675842285,0.99081289768219,2.2285408973693848,0.265609472990036,0.8976144790649414,0.8976144790649414,0.0,214.67469787597656,220.0,45942.03515625,0.0,3080.024169921875,1.0,280.1011047363281,283.12579345703125,291.8395690917969,294.86346435546875,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790732860565186,1.0,0.0,0.0,3.6519501209259033,3.6519742012023926,8.899035606191319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.2060546875,0.0,1536.443603515625,1895.4371337890625,0.0,4120.66259765625,0.9057669043540956,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094162940979004,0.4115395545959472,0.374906837940216,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179002642631532,0.6056844592094421,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752575516700745,0.5287522077560425,0.3719816207885742,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586026191711426,0.33883136510849,0.3260429501533508,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618196964263916,0.2228808254003524,1.028586506843567,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336877942085266,0.4108089804649353,0.4108089804649353,1.0,1.0,-3.21612548828125,0.9887619018554688,2.2273638248443604,0.2642956674098968,0.8954916000366211,0.8954916000366211,0.0,216.76544189453125,223.0,46027.96875,0.0,3084.587158203125,1.0,280.05810546875,283.0777282714844,291.8257141113281,294.8127746582031,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833648800849916,1.0,0.0,0.0,3.646448135375977,3.646472215652466,8.872241892277088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.87451171875,0.0,1531.065673828125,1895.4371337890625,0.0,4157.9033203125,0.9046365022659302,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057735562324524,0.4106868803501129,0.3737772703170776,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707039833069,0.5326085686683655,0.3743736743927002,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559534907341003,0.3389265835285187,0.3259502947330475,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226307243108749,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466774940491,0.4101500511169433,0.4101500511169433,1.0,1.0,-3.214289665222168,0.9863532781600952,2.227936267852783,0.2620908319950104,0.8958539962768555,0.8958539962768555,0.0,219.8201446533203,226.0,44920.51171875,0.0,3097.4326171875,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.6014099121094,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724664092063904,1.0,0.0,0.0,3.6405649185180655,3.640588760375977,8.843636010169575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.80029296875,0.0,1523.7196044921875,1895.4371337890625,0.0,4062.900390625,0.903273582458496,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057735562324524,0.4106868803501129,0.3737772703170776,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913580358028412,0.6049045324325562,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740707039833069,0.5326085686683655,0.3743736743927002,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559534907341003,0.3389265835285187,0.3259502947330475,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226307243108749,1.0270220041275024,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466774940491,0.4101500511169433,0.4101500511169433,1.0,1.0,-3.214289665222168,0.9863532781600952,2.227936267852783,0.2620908319950104,0.8958539962768555,0.8958539962768555,0.0,219.8201446533203,226.0,44920.51171875,0.0,3097.4326171875,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.6014099121094,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724664092063904,1.0,0.0,0.0,3.6405649185180655,3.640588760375977,8.843636010169575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.80029296875,0.0,1523.7196044921875,1895.4371337890625,0.0,4062.900390625,0.903273582458496,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046360611915588,0.4111666977405548,0.3740330934524536,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687831878662,0.576151430606842,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162264823914,0.377836138010025,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554437518119812,0.340034157037735,0.3268460035324096,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086658477783,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.4094911515712738,0.4094911515712738,1.0,1.0,-3.2228312492370605,0.9876325130462646,2.235198736190796,0.2613065242767334,0.8989562392234802,0.8989562392234802,0.0,221.6474151611328,229.0,43894.5078125,0.0,3125.882080078125,1.0,280.6416931152344,283.5185546875,291.7268371582031,294.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595279097557068,1.0,0.0,0.0,3.6424176692962646,3.642441511154175,8.85263887084875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.541015625,0.0,1524.24755859375,1895.4371337890625,0.0,3948.37646484375,0.90355384349823,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046360611915588,0.4111666977405548,0.3740330934524536,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122100472450256,0.6056687831878662,0.576151430606842,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378162264823914,0.377836138010025,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554437518119812,0.340034157037735,0.3268460035324096,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086658477783,1.029041767120361,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372363567352295,0.4094911515712738,0.4094911515712738,1.0,1.0,-3.2228312492370605,0.9876325130462646,2.235198736190796,0.2613065242767334,0.8989562392234802,0.8989562392234802,0.0,221.6474151611328,229.0,43894.5078125,0.0,3125.882080078125,1.0,280.6416931152344,283.5185546875,291.7268371582031,294.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595279097557068,1.0,0.0,0.0,3.6424176692962646,3.642441511154175,8.85263887084875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.541015625,0.0,1524.24755859375,1895.4371337890625,0.0,3948.37646484375,0.90355384349823,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043463826179504,0.4119271636009216,0.3745965957641601,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486046791076,0.6067509055137634,0.5770164132118225,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.876811683177948,0.5420280694961548,0.3806507587432861,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555812001228333,0.3412174582481384,0.3278665840625763,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239789068698883,1.03212308883667,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391578912734985,0.409026026725769,0.409026026725769,1.0,1.0,-3.2328600883483887,0.9899469017982484,2.242913246154785,0.261291354894638,0.9033288955688475,0.9033288955688475,0.0,222.85641479492188,229.0,43003.453125,0.0,3154.28076171875,1.0,280.9269714355469,283.7345275878906,291.7057189941406,294.397216796875,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493890404701232,1.0,0.0,0.0,3.649489641189575,3.649513483047485,8.887048466021952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.45361328125,0.0,1530.640380859375,1895.4371337890625,0.0,3857.45654296875,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043630123138428,0.4122435450553894,0.3749161660671234,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851406097412,0.6072152256965637,0.5774784088134766,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774968385696411,0.5436968207359314,0.3818307518959045,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.755749523639679,0.3417198956012726,0.3283511400222778,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243271172046661,1.0336891412734983,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400049924850464,0.4088451564311981,0.4088451564311981,1.0,1.0,-3.2376837730407715,0.9911717176437378,2.2465121746063232,0.2614201605319977,0.9047163724899292,0.9047163724899292,0.0,223.3053436279297,232.0,43027.3515625,0.0,3167.259765625,1.0,280.94171142578125,283.75341796875,291.72235107421875,294.43780517578125,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948465883731842,1.0,0.0,0.0,3.653333902359009,3.653357744216919,8.905780646273342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.068359375,0.0,1534.548095703125,1895.4371337890625,0.0,3849.13134765625,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022907972335815,0.4116654098033905,0.3750101029872894,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480053424835205,0.3852690756320953,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547077536582947,0.3424943089485168,0.3295161724090576,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726785182953,1.037722945213318,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262161254883,0.4081991314888,0.4081991314888,1.0,1.0,-3.248891830444336,0.9933862686157228,2.255505323410034,0.2612645030021667,0.9053353667259216,0.9053353667259216,0.0,226.220703125,235.0,44183.140625,0.0,3207.915771484375,1.0,280.65777587890625,283.54400634765625,291.803466796875,294.6611022949219,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631841778755188,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.67919921875,0.0,1545.2734375,1895.4371337890625,0.0,3980.91845703125,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022907972335815,0.4116654098033905,0.3750101029872894,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095557928085328,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480053424835205,0.3852690756320953,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547077536582947,0.3424943089485168,0.3295161724090576,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726785182953,1.037722945213318,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262161254883,0.4081991314888,0.4081991314888,1.0,1.0,-3.248891830444336,0.9933862686157228,2.255505323410034,0.2612645030021667,0.9053353667259216,0.9053353667259216,0.0,226.220703125,235.0,44183.140625,0.0,3207.915771484375,1.0,280.65777587890625,283.54400634765625,291.803466796875,294.6611022949219,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631841778755188,1.0,0.0,0.0,3.662348747253418,3.6623728275299072,8.949786547418626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.67919921875,0.0,1545.2734375,1895.4371337890625,0.0,3980.91845703125,0.9078801870346068,1.0,0.0,3.0,1.0,0.0
