time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002197742462158,0.4107974767684936,0.3744920194149017,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.90729022026062,0.6063762307167053,0.5776689648628235,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770168423652649,0.5495995879173279,0.3865696489810943,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.75333172082901,0.3424399197101593,0.3296895027160644,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.224797785282135,1.0383089780807495,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441538333892822,0.4078761339187622,0.4078761339187622,1.0,1.0,-3.2502858638763428,0.9929990768432616,2.257286787033081,0.2606104612350464,0.9040725231170654,0.9040725231170654,0.0,228.2328491210937,235.0,45199.46875,0.0,3222.14111328125,1.0,280.4008483886719,283.3670349121094,291.8322448730469,294.8158874511719,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737038612365724,1.0,0.0,0.0,3.664505243301392,3.66452956199646,8.960329864748928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.21533203125,0.0,1548.4298095703125,1895.4371337890625,0.0,4073.757568359375,0.908393144607544,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976243495941162,0.4096881449222564,0.3736435174942016,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045108556747437,0.6053082942962646,0.5768597722053528,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756809234619141,0.5509561896324158,0.3876162469387054,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515118718147278,0.3421571552753448,0.3295912742614746,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549151539802551,0.2245224267244339,1.037861943244934,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451634168624878,0.407440036535263,0.407440036535263,1.0,1.0,-3.2488996982574463,0.9913395643234252,2.2575602531433105,0.2592932283878326,0.9033058285713196,0.9033058285713196,0.0,230.4864196777344,238.0,45312.375,0.0,3231.58935546875,1.0,280.3580322265625,283.31646728515625,291.8030090332031,294.75213623046875,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792078733444214,1.0,0.0,0.0,3.6644656658172607,3.66448974609375,8.960136028690613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.75146484375,0.0,1549.0206298828125,1895.4371337890625,0.0,4121.833984375,0.9084711074829102,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922106385231018,0.4071052968502044,0.3716274797916412,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301383972168,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.553286075592041,0.3894565999507904,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173043251038,0.3411879241466522,0.3289949595928192,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511854529380798,0.2235910594463348,1.03515887260437,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065679013729095,0.4065679013729095,1.0,1.0,-3.2421445846557617,0.9865753650665284,2.2555692195892334,0.2560598850250244,0.8987212181091309,0.8987212181091309,0.0,234.93096923828125,241.0,46325.4296875,0.0,3241.3291015625,1.0,280.05816650390625,283.08807373046875,291.77838134765625,294.7959289550781,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922479391098022,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928195143198536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82958984375,0.0,1543.4622802734375,1895.4371337890625,0.0,4234.244140625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922106385231018,0.4071052968502044,0.3716274797916412,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.6026301383972168,0.574712336063385,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728174567222595,0.553286075592041,0.3894565999507904,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476173043251038,0.3411879241466522,0.3289949595928192,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511854529380798,0.2235910594463348,1.03515887260437,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065679013729095,0.4065679013729095,1.0,1.0,-3.2421445846557617,0.9865753650665284,2.2555692195892334,0.2560598850250244,0.8987212181091309,0.8987212181091309,0.0,234.93096923828125,241.0,46325.4296875,0.0,3241.3291015625,1.0,280.05816650390625,283.08807373046875,291.77838134765625,294.7959289550781,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922479391098022,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928195143198536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.82958984375,0.0,1543.4622802734375,1895.4371337890625,0.0,4234.244140625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886101603507996,0.4061333537101745,0.3703825771808624,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014920473098755,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.5572539567947388,0.3919031322002411,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575828552246,0.3410824239253998,0.3287001252174377,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232025116682052,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787230491638,0.4056957364082336,0.4056957364082336,1.0,1.0,-3.2387826442718506,0.9830262660980223,2.255756378173828,0.2530428171157837,0.899204671382904,0.899204671382904,0.0,238.10841369628903,244.0,45173.1875,0.0,3251.51708984375,1.0,280.3422241210937,283.2944641113281,291.6742858886719,294.55029296875,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804512858390808,1.0,0.0,0.0,3.6534290313720703,3.65345311164856,8.906245625439624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.81298828125,0.0,1537.74365234375,1895.4371337890625,0.0,4132.64501953125,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886101603507996,0.4061333537101745,0.3703825771808624,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950143456459045,0.6014920473098755,0.5732361674308777,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421889305115,0.5572539567947388,0.3919031322002411,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450575828552246,0.3410824239253998,0.3287001252174377,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232025116682052,1.0329439640045166,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479787230491638,0.4056957364082336,0.4056957364082336,1.0,1.0,-3.2387826442718506,0.9830262660980223,2.255756378173828,0.2530428171157837,0.899204671382904,0.899204671382904,0.0,238.10841369628903,244.0,45173.1875,0.0,3251.51708984375,1.0,280.3422241210937,283.2944641113281,291.6742858886719,294.55029296875,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804512858390808,1.0,0.0,0.0,3.6534290313720703,3.65345311164856,8.906245625439624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.81298828125,0.0,1537.74365234375,1895.4371337890625,0.0,4132.64501953125,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875270247459412,0.406528502702713,0.3705587089061737,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019590497016907,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626430511474609,0.3954827189445495,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445399761199951,0.3420462012290954,0.3294514715671539,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877977848053,1.0345131158828735,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195694923401,0.4052013158798218,0.4052013158798218,1.0,1.0,-3.2463085651397705,0.9843081831932068,2.262000322341919,0.2524766623973846,0.9023979902267456,0.9023979902267456,0.0,239.9477386474609,247.0,44118.41796875,0.0,3278.358642578125,1.0,280.64178466796875,283.52264404296875,291.6440734863281,294.43365478515625,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663680195808412,1.0,0.0,0.0,3.6561458110809326,3.656169891357422,8.919496394810267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.373046875,0.0,1539.3443603515625,1895.4371337890625,0.0,4009.143310546875,0.9066078066825868,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875270247459412,0.406528502702713,0.3705587089061737,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019590497016907,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626430511474609,0.3954827189445495,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445399761199951,0.3420462012290954,0.3294514715671539,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877977848053,1.0345131158828735,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499195694923401,0.4052013158798218,0.4052013158798218,1.0,1.0,-3.2463085651397705,0.9843081831932068,2.262000322341919,0.2524766623973846,0.9023979902267456,0.9023979902267456,0.0,239.9477386474609,247.0,44118.41796875,0.0,3278.358642578125,1.0,280.64178466796875,283.52264404296875,291.6440734863281,294.43365478515625,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663680195808412,1.0,0.0,0.0,3.6561458110809326,3.656169891357422,8.919496394810267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.373046875,0.0,1539.3443603515625,1895.4371337890625,0.0,4009.143310546875,0.9066078066825868,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854251861572266,0.4055847227573395,0.3702647089958191,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.601179838180542,0.5732861757278442,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666903257369995,0.3987088501453399,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813810348511,0.3423638939857483,0.3301322162151336,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278239965438,1.0364996194839478,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.4047068953514099,0.4047068953514099,1.0,1.0,-3.252884149551392,0.9852649569511414,2.267619132995605,0.2520632743835449,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.55078125,0.0,3307.959716796875,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6459045410156,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781573414802552,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.8212890625,0.0,1540.002685546875,1895.4371337890625,0.0,4112.685546875,0.9066209197044371,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854251861572266,0.4055847227573395,0.3702647089958191,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915163278579712,0.601179838180542,0.5732861757278442,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666903257369995,0.3987088501453399,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433813810348511,0.3423638939857483,0.3301322162151336,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468702554702759,0.2238278239965438,1.0364996194839478,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.4047068953514099,0.4047068953514099,1.0,1.0,-3.252884149551392,0.9852649569511414,2.267619132995605,0.2520632743835449,0.9005826711654663,0.9005826711654663,0.0,242.6494903564453,250.0,45260.55078125,0.0,3307.959716796875,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6459045410156,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781573414802552,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.8212890625,0.0,1540.002685546875,1895.4371337890625,0.0,4112.685546875,0.9066209197044371,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835132479667664,0.4045886993408203,0.369616836309433,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.889525294303894,0.6001745462417603,0.5726295113563538,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727482557296753,0.5681874752044678,0.3999352157115936,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421229481697083,0.3421350419521332,0.3301247358322143,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003951072693,0.2236031144857406,1.0363335609436035,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530678272247314,0.404459685087204,0.404459685087204,1.0,1.0,-3.252586603164673,0.9844805598258972,2.268105983734131,0.2513802647590637,0.8980873823165894,0.8980873823165894,0.0,244.51377868652344,250.0,46233.515625,0.0,3317.64453125,1.0,280.10107421875,283.1439208984375,291.7506103515625,294.7987060546875,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987625002861023,1.0,0.0,0.0,3.653226137161255,3.653250217437744,8.905255981517257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.748046875,0.0,1537.7711181640625,1895.4371337890625,0.0,4194.642578125,0.9060454964637756,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811351418495178,0.4033712446689605,0.3686605989933014,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.5988710522651672,0.5715839266777039,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716137409210205,0.5694600939750671,0.400915265083313,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404800057411194,0.3416995704174042,0.3298695087432861,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441566944122314,0.2232011556625366,1.0352532863616943,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538181900978088,0.4040902853012085,0.4040902853012085,1.0,1.0,-3.249755859375,0.9824923872947692,2.267263412475586,0.2500500082969665,0.8960937261581421,0.8960937261581421,0.0,246.622299194336,253.0,46308.89453125,0.0,3323.027099609375,1.0,280.05810546875,283.094970703125,291.7225952148437,294.7333984375,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992358148097992,1.0,0.0,0.0,3.648090362548828,3.648114442825317,8.880235213837295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.21923828125,0.0,1532.7596435546875,1895.4371337890625,0.0,4235.1845703125,0.9049925804138184,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779632806777954,0.4025351703166961,0.3675706088542938,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978016257286072,0.570221483707428,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.5736922025680542,0.4035586416721344,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383046746253967,0.3417150378227234,0.3297180235385895,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772210121154,1.0338884592056274,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033514857292175,0.4033514857292175,1.0,1.0,-3.2481493949890137,0.9799136519432068,2.268235683441162,0.2476329356431961,0.8966696858406067,0.8966696858406067,0.0,249.76385498046875,256.0,45172.9921875,0.0,3336.882568359375,1.0,280.3421325683594,283.3027648925781,291.61962890625,294.494873046875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818111062049866,1.0,0.0,0.0,3.643002510070801,3.64302659034729,8.855482747094356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.77392578125,0.0,1526.2642822265625,1895.4371337890625,0.0,4144.4462890625,0.9038041830062866,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779632806777954,0.4025351703166961,0.3675706088542938,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978016257286072,0.570221483707428,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709070682525635,0.5736922025680542,0.4035586416721344,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383046746253967,0.3417150378227234,0.3297180235385895,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229772210121154,1.0338884592056274,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033514857292175,0.4033514857292175,1.0,1.0,-3.2481493949890137,0.9799136519432068,2.268235683441162,0.2476329356431961,0.8966696858406067,0.8966696858406067,0.0,249.76385498046875,256.0,45172.9921875,0.0,3336.882568359375,1.0,280.3421325683594,283.3027648925781,291.61962890625,294.494873046875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818111062049866,1.0,0.0,0.0,3.643002510070801,3.64302659034729,8.855482747094356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.77392578125,0.0,1526.2642822265625,1895.4371337890625,0.0,4144.4462890625,0.9038041830062866,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849300384521,0.402980089187622,0.367807388305664,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982129573822021,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792783498764038,0.4072848856449127,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378659844398499,0.3427152335643768,0.3305214643478393,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481142997741,1.0359245538711548,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026126563549042,0.4026126563549042,1.0,1.0,-3.2565157413482666,0.9808267951011658,2.275688886642456,0.2465276271104812,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.7109375,0.0,3366.371826171875,1.0,280.6416931152344,283.53125,291.5858764648437,294.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684128761291504,1.0,0.0,0.0,3.645625591278076,3.6456494331359854,8.868239547155099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6748046875,0.0,1527.6531982421875,1895.4371337890625,0.0,4027.21435546875,0.9042569994926452,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769849300384521,0.402980089187622,0.367807388305664,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982129573822021,0.5703843235969543,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723281621932983,0.5792783498764038,0.4072848856449127,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378659844398499,0.3427152335643768,0.3305214643478393,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235481142997741,1.0359245538711548,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026126563549042,0.4026126563549042,1.0,1.0,-3.2565157413482666,0.9808267951011658,2.275688886642456,0.2465276271104812,0.8999515175819397,0.8999515175819397,0.0,251.692138671875,259.0,44124.7109375,0.0,3366.371826171875,1.0,280.6416931152344,283.53125,291.5858764648437,294.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684128761291504,1.0,0.0,0.0,3.645625591278076,3.6456494331359854,8.868239547155099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6748046875,0.0,1527.6531982421875,1895.4371337890625,0.0,4027.21435546875,0.9042569994926452,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767592072486877,0.4037967622280121,0.3684313297271728,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991325378417969,0.5711053609848022,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920854568481,0.5842671990394592,0.4106380939483642,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380250692367554,0.3439524173736572,0.3315955698490143,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034707546234,1.0393961668014526,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836115837097,0.4021337032318115,0.4021337032318115,1.0,1.0,-3.267625570297241,0.983389675617218,2.284235954284668,0.2465166896581649,0.904855489730835,0.904855489730835,0.0,253.0959625244141,259.0,43227.19140625,0.0,3399.27197265625,1.0,280.932861328125,283.75274658203125,291.5640563964844,294.2758178710937,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572713375091552,1.0,0.0,0.0,3.654325246810913,3.6543493270874015,8.910615179047454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.07177734375,0.0,1535.7637939453125,1895.4371337890625,0.0,3928.225341796875,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767727971076965,0.4040027260780334,0.3686493039131164,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708228111267,0.5993796586990356,0.5713649392127991,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474048614502,0.5855186581611633,0.4115307629108429,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381266951560974,0.3442836701869964,0.3319216668605804,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962908744812,0.2246458977460861,1.0405088663101196,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600766777992249,0.4020139873027801,0.4020139873027801,1.0,1.0,-3.271003246307373,0.9842408895492554,2.2867624759674072,0.2466053366661071,0.9058600068092346,0.9058600068092346,0.0,253.4385681152344,262.0,43236.53515625,0.0,3408.8408203125,1.0,280.9417419433594,283.7641296386719,291.5755920410156,294.30328369140625,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956653356552124,1.0,0.0,0.0,3.6572048664093018,3.657228946685791,8.924664598453091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.95654296875,0.0,1538.7327880859375,1895.4371337890625,0.0,3922.697998046875,0.9066846966743468,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750318050384521,0.4034039080142975,0.3687170743942261,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.598921537399292,0.5716012120246887,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900521874427795,0.4151507914066314,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927069664001,0.3449288606643677,0.3329716920852661,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604497432708,1.0444334745407104,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014153182506561,0.4014153182506561,1.0,1.0,-3.2817187309265137,0.9863176941871644,2.295401096343994,0.2464378923177719,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.51953125,0.0,3449.919189453125,1.0,280.6577453613281,283.55401611328125,291.6536865234375,294.5228576660156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709702730178832,1.0,0.0,0.0,3.666851282119751,3.6668756008148193,8.971806551016925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.6953125,0.0,1550.190185546875,1895.4371337890625,0.0,4049.75,0.908876359462738,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750318050384521,0.4034039080142975,0.3687170743942261,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.598921537399292,0.5716012120246887,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532865524292,0.5900521874427795,0.4151507914066314,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372927069664001,0.3449288606643677,0.3329716920852661,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604497432708,1.0444334745407104,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014153182506561,0.4014153182506561,1.0,1.0,-3.2817187309265137,0.9863176941871644,2.295401096343994,0.2464378923177719,0.9066250324249268,0.9066250324249268,0.0,256.4219055175781,265.0,44390.51953125,0.0,3449.919189453125,1.0,280.6577453613281,283.55401611328125,291.6536865234375,294.5228576660156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709702730178832,1.0,0.0,0.0,3.666851282119751,3.6668756008148193,8.971806551016925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.6953125,0.0,1550.190185546875,1895.4371337890625,0.0,4049.75,0.908876359462738,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732740044593811,0.4025350511074066,0.3681970238685608,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781836628913879,0.5980097055435181,0.5710525512695312,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561672210693,0.5917249917984009,0.4165149927139282,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361586689949036,0.3448049426078796,0.333082765340805,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401815414428711,0.2250649183988571,1.0449419021606443,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.664068877696991,0.4011159837245941,0.4011159837245941,1.0,1.0,-3.282824993133545,0.98586905002594,2.2969560623168945,0.2457962930202484,0.9054259061813354,0.9054259061813354,0.0,258.4559936523437,265.0,45406.0546875,0.0,3463.84521484375,1.0,280.4007263183594,283.37652587890625,291.68115234375,294.67626953125,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814032912254332,1.0,0.0,0.0,3.6693155765533447,3.669339656829834,8.983869292933377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.74169921875,0.0,1553.7001953125,1895.4371337890625,0.0,4140.90966796875,0.909458577632904,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710652351379395,0.4014281034469604,0.3673512041568756,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967757701873779,0.5700874924659729,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.873405933380127,0.5931475758552551,0.4176087081432342,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346410155296326,0.3444505929946899,0.3329190909862518,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388133764266968,0.2247660756111145,1.0444011688232422,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650182604789734,0.4007039070129394,0.4007039070129394,1.0,1.0,-3.2811200618743896,0.9841461777687072,2.296973705291748,0.2444975078105926,0.9047206044197084,0.9047206044197084,0.0,260.7247619628906,268.0,45512.46875,0.0,3472.64990234375,1.0,280.35797119140625,283.325439453125,291.65069580078125,294.6109619140625,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986873745918274,1.0,0.0,0.0,3.669588804244995,3.669613122940064,8.985207387013361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.42041015625,0.0,1554.64453125,1895.4371337890625,0.0,4188.1806640625,0.9096062779426576,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664578557014465,0.3988490700721741,0.3653400540351867,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937725901603699,0.5676349401473999,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955733060836792,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313426733016968,0.3433339297771454,0.3321872055530548,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818092107772,1.0414786338806152,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991212844849,0.3998797833919525,0.3998797833919525,1.0,1.0,-3.2736666202545166,0.9792543053627014,2.29441237449646,0.2413171976804733,0.9002413153648376,0.9002413153648376,0.0,265.1835021972656,271.0,46517.3671875,0.0,3480.51708984375,1.0,280.05810546875,283.0959167480469,291.6234436035156,294.65167236328125,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999900996685028,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.2724609375,0.0,1549.760498046875,1895.4371337890625,0.0,4299.16552734375,0.9084367156028748,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664578557014465,0.3988490700721741,0.3653400540351867,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937725901603699,0.5676349401473999,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711106181144714,0.5955733060836792,0.4195237457752228,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313426733016968,0.3433339297771454,0.3321872055530548,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818092107772,1.0414786338806152,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663991212844849,0.3998797833919525,0.3998797833919525,1.0,1.0,-3.2736666202545166,0.9792543053627014,2.29441237449646,0.2413171976804733,0.9002413153648376,0.9002413153648376,0.0,265.1835021972656,271.0,46517.3671875,0.0,3480.51708984375,1.0,280.05810546875,283.0959167480469,291.6234436035156,294.65167236328125,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999900996685028,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.2724609375,0.0,1549.760498046875,1895.4371337890625,0.0,4299.16552734375,0.9084367156028748,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617716789245605,0.3959325551986694,0.3629816472530365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029006958008,0.5902734994888306,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224984169006,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278701663017273,0.3418311476707458,0.3310419917106628,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262022972107,0.2224237322807312,1.0366623401641846,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671752333641052,0.3990547358989715,0.3990547358989715,1.0,1.0,-3.262003421783448,0.9728971123695374,2.2891063690185547,0.237586960196495,0.8931940793991089,0.8931940793991089,0.0,269.4224548339844,274.0,47426.0,0.0,3477.4765625,1.0,279.7585754394531,282.86865234375,291.6302490234375,294.70562744140625,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64765739440918,3.647681474685669,8.878127459865937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.99462890625,0.0,1533.921630859375,1895.4371337890625,0.0,4300.0,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617716789245605,0.3959325551986694,0.3629816472530365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659029006958008,0.5902734994888306,0.5646502375602722,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224984169006,0.5975954532623291,0.4211259186267853,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278701663017273,0.3418311476707458,0.3310419917106628,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324262022972107,0.2224237322807312,1.0366623401641846,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671752333641052,0.3990547358989715,0.3990547358989715,1.0,1.0,-3.262003421783448,0.9728971123695374,2.2891063690185547,0.237586960196495,0.8931940793991089,0.8931940793991089,0.0,269.4224548339844,274.0,47426.0,0.0,3477.4765625,1.0,279.7585754394531,282.86865234375,291.6302490234375,294.70562744140625,293.1499938964844,293.1499938964844,280.04998779296875,36449.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64765739440918,3.647681474685669,8.878127459865937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.99462890625,0.0,1533.921630859375,1895.4371337890625,0.0,4300.0,0.9050412774086,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587645053863525,0.3947053849697113,0.3614982068538666,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428676605225,0.5884614586830139,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014320254325867,0.4234448373317718,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256195545196533,0.3413335084915161,0.3303461372852325,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217454463243484,1.0329986810684204,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986698389053345,0.3986698389053345,1.0,1.0,-3.2551889419555664,0.9694337844848632,2.285755157470703,0.235443577170372,0.8912597298622131,0.8912597298622131,0.0,272.3128356933594,277.0,46192.44140625,0.0,3478.006591796875,1.0,280.0421142578125,283.0777587890625,291.5174255371094,294.4602355957031,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954933524131776,1.0,0.0,0.0,3.633098125457764,3.633121967315674,8.807396056909056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.7744140625,0.0,1517.214599609375,1895.4371337890625,0.0,4261.87451171875,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587645053863525,0.3947053849697113,0.3614982068538666,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428676605225,0.5884614586830139,0.5625198483467102,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160641670227,0.6014320254325867,0.4234448373317718,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256195545196533,0.3413335084915161,0.3303461372852325,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.630160391330719,0.2217454463243484,1.0329986810684204,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.667898416519165,0.3986698389053345,0.3986698389053345,1.0,1.0,-3.2551889419555664,0.9694337844848632,2.285755157470703,0.235443577170372,0.8912597298622131,0.8912597298622131,0.0,272.3128356933594,277.0,46192.44140625,0.0,3478.006591796875,1.0,280.0421142578125,283.0777587890625,291.5174255371094,294.4602355957031,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954933524131776,1.0,0.0,0.0,3.633098125457764,3.633121967315674,8.807396056909056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.7744140625,0.0,1517.214599609375,1895.4371337890625,0.0,4261.87451171875,0.901766002178192,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.3948571383953094,0.3614495098590851,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882860422134399,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590117454529,0.4269703030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251935958862,0.341975063085556,0.3307763338088989,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220137566328048,1.0335073471069336,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982840180397033,0.3982840180397033,1.0,1.0,-3.259981155395508,0.970036804676056,2.2899444103240967,0.2348416000604629,0.8920419216156006,0.8920419216156006,0.0,273.9385070800781,280.0,45071.62890625,0.0,3498.0234375,1.0,280.3415832519531,283.3092346191406,291.47418212890625,294.3248596191406,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982512354850769,1.0,0.0,0.0,3.6256422996521,3.6256661415100098,8.77128513820935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8349609375,0.0,1507.5938720703125,1895.4371337890625,0.0,4150.5234375,0.8999778032302856,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578610777854919,0.3948571383953094,0.3614495098590851,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306283950806,0.5882860422134399,0.5620983839035034,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067590117454529,0.4269703030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251251935958862,0.341975063085556,0.3307763338088989,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220137566328048,1.0335073471069336,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982840180397033,0.3982840180397033,1.0,1.0,-3.259981155395508,0.970036804676056,2.2899444103240967,0.2348416000604629,0.8920419216156006,0.8920419216156006,0.0,273.9385070800781,280.0,45071.62890625,0.0,3498.0234375,1.0,280.3415832519531,283.3092346191406,291.47418212890625,294.3248596191406,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982512354850769,1.0,0.0,0.0,3.6256422996521,3.6256661415100098,8.77128513820935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8349609375,0.0,1507.5938720703125,1895.4371337890625,0.0,4150.5234375,0.8999778032302856,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576478719711304,0.3951691091060638,0.3616475164890289,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885135531425476,0.562207043170929,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.870326578617096,0.60968416929245,0.4289167821407318,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251235246658325,0.3425414264202118,0.3312399089336395,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295497417449951,0.2223802208900451,1.0348703861236572,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703672409057617,0.3980910778045654,0.3980910778045654,1.0,1.0,-3.264883518218994,0.971205711364746,2.293677806854248,0.2348769158124923,0.8939598202705383,0.8939598202705383,0.0,274.7232360839844,280.0,44120.41796875,0.0,3513.649658203125,1.0,280.5980529785156,283.4881286621094,291.44189453125,294.1806030273437,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974040150642395,1.0,0.0,0.0,3.625064373016357,3.625088214874268,8.768489010435587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.45556640625,0.0,1505.9830322265625,1895.4371337890625,0.0,4076.70556640625,0.8997933268547058,1.0,0.0,3.0,1.0,0.0
