time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576606273651123,0.3956180214881897,0.3620519638061523,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889201760292053,0.5625706911087036,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646697044373,0.6127603054046631,0.4310466647148132,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253216505050659,0.3432489931583404,0.3318859040737152,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429203987122,0.2228838205337524,1.0369913578033447,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715728044509888,0.3978031575679779,0.3978031575679779,1.0,1.0,-3.2716927528381348,0.9727862477302552,2.2989065647125244,0.2349027097225189,0.895399808883667,0.895399808883667,0.0,275.4515686035156,283.0,44054.66015625,0.0,3533.399658203125,1.0,280.64166259765625,283.54119873046875,291.4591979980469,294.2394104003906,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703313112258912,1.0,0.0,0.0,3.627112865447998,3.627136707305908,8.778401365816535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.0537109375,0.0,1507.4266357421875,1895.4371337890625,0.0,4044.12646484375,0.9001424908638,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900124549866,0.3967542946338653,0.3630237579345703,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900429487228394,0.5635532140731812,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192029714584351,0.4354532659053802,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.725773811340332,0.3449156284332275,0.3334079086780548,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454422473907,1.042423963546753,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.67440265417099,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2877004146575928,0.9767276048660278,2.3109726905822754,0.2352258116006851,0.9014122486114502,0.9014122486114502,0.0,277.19482421875,286.0,43209.99609375,0.0,3580.273681640625,1.0,280.94158935546875,283.776611328125,291.4510803222656,294.1748352050781,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597791433334352,1.0,0.0,0.0,3.6384530067443848,3.638476848602295,8.833378615236143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61572265625,0.0,1517.9508056640625,1895.4371337890625,0.0,3950.616943359375,0.9024946689605712,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576900124549866,0.3967542946338653,0.3630237579345703,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900429487228394,0.5635532140731812,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737025856971741,0.6192029714584351,0.4354532659053802,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.725773811340332,0.3449156284332275,0.3334079086780548,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676796913147,0.2241454422473907,1.042423963546753,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.67440265417099,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2877004146575928,0.9767276048660278,2.3109726905822754,0.2352258116006851,0.9014122486114502,0.9014122486114502,0.0,277.19482421875,286.0,43209.99609375,0.0,3580.273681640625,1.0,280.94158935546875,283.776611328125,291.4510803222656,294.1748352050781,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597791433334352,1.0,0.0,0.0,3.6384530067443848,3.638476848602295,8.833378615236143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61572265625,0.0,1517.9508056640625,1895.4371337890625,0.0,3950.616943359375,0.9024946689605712,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562416791915894,0.3962182998657226,0.3631575405597687,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340969085693,0.6237438321113586,0.4391129910945892,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250997424125671,0.3455668985843658,0.3344860076904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.2247395664453506,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772924065589905,0.3966514766216278,0.3966514766216278,1.0,1.0,-3.2990057468414307,0.9790105819702148,2.319995164871216,0.2351834923028946,0.9022523164749146,0.9022523164749146,0.0,280.2861633300781,289.0,44340.80859375,0.0,3624.069580078125,1.0,280.6578674316406,283.5657653808594,291.5275573730469,294.3927307128906,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747178554534912,1.0,0.0,0.0,3.648155450820923,3.648179292678833,8.88055183168035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.56494140625,0.0,1529.3118896484375,1895.4371337890625,0.0,4082.6416015625,0.9046915769577026,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562416791915894,0.3962182998657226,0.3631575405597687,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.858937680721283,0.5894601345062256,0.5636876225471497,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340969085693,0.6237438321113586,0.4391129910945892,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250997424125671,0.3455668985843658,0.3344860076904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667192459106,0.2247395664453506,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772924065589905,0.3966514766216278,0.3966514766216278,1.0,1.0,-3.2990057468414307,0.9790105819702148,2.319995164871216,0.2351834923028946,0.9022523164749146,0.9022523164749146,0.0,280.2861633300781,289.0,44340.80859375,0.0,3624.069580078125,1.0,280.6578674316406,283.5657653808594,291.5275573730469,294.3927307128906,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747178554534912,1.0,0.0,0.0,3.648155450820923,3.648179292678833,8.88055183168035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.56494140625,0.0,1529.3118896484375,1895.4371337890625,0.0,4082.6416015625,0.9046915769577026,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532624006271362,0.3945384323596954,0.3620492219924927,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954860687256,0.5874835848808289,0.5623148083686829,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730976581573486,0.6264058351516724,0.4412770569324493,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230378985404968,0.3451392650604248,0.3344663381576538,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.628139853477478,0.2244472801685333,1.0471489429473877,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792154312133789,0.3959157764911651,0.3959157764911651,1.0,1.0,-3.299023628234864,0.976961076259613,2.322062492370605,0.2332636415958404,0.9005427956581116,0.9005427956581116,0.0,284.1410827636719,289.0,45458.4609375,0.0,3645.82080078125,1.0,280.36279296875,283.3435363769531,291.5337219238281,294.4964904785156,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899812936782836,1.0,0.0,0.0,3.65093207359314,3.650956153869629,8.894074881027336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5029296875,0.0,1533.6610107421875,1895.4371337890625,0.0,4214.86279296875,0.9054157137870787,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527939677238464,0.3942933678627014,0.3618412613868713,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551870584487915,0.5871795415878296,0.5620501041412354,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640675544739,0.6267537474632263,0.4415232539176941,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226940989494324,0.3450499475002289,0.3344081044197082,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278404593467712,0.2243745476007461,1.046967625617981,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260740280151,0.3958154618740082,0.3958154618740082,1.0,1.0,-3.2984633445739746,0.976484715938568,2.3219785690307617,0.2329180240631103,0.9004386067390442,0.9004386067390442,0.0,284.6937866210937,292.0,45463.84765625,0.0,3647.6162109375,1.0,280.3582458496094,283.33770751953125,291.5238342285156,294.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908034801483154,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.55078125,0.0,1533.841552734375,1895.4371337890625,0.0,4221.90087890625,0.9054458737373352,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487765550613403,0.3917599618434906,0.3598750829696655,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840517282485962,0.5594809055328369,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892894744873,0.6290568113327026,0.4433607459068298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196255326271057,0.343876451253891,0.3336294293403625,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960926532745,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.290849208831787,0.9714980721473694,2.3193511962890625,0.2297152280807495,0.8960502743721008,0.8960502743721008,0.0,289.2187805175781,295.0,46468.34375,0.0,3655.1552734375,1.0,280.0582580566406,283.1083374023437,291.50567626953125,294.5249938964844,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645154237747192,3.645178079605103,8.865945915204065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.02685546875,0.0,1529.0965576171875,1895.4371337890625,0.0,4300.0,0.9042947888374328,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487765550613403,0.3917599618434906,0.3598750829696655,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840517282485962,0.5594809055328369,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892894744873,0.6290568113327026,0.4433607459068298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196255326271057,0.343876451253891,0.3336294293403625,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.625101625919342,0.2233960926532745,1.0441070795059204,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949794173240661,0.3949794173240661,1.0,1.0,-3.290849208831787,0.9714980721473694,2.3193511962890625,0.2297152280807495,0.8960502743721008,0.8960502743721008,0.0,289.2187805175781,295.0,46468.34375,0.0,3655.1552734375,1.0,280.0582580566406,283.1083374023437,291.50567626953125,294.5249938964844,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645154237747192,3.645178079605103,8.865945915204065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.02685546875,0.0,1529.0965576171875,1895.4371337890625,0.0,4300.0,0.9042947888374328,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470324039459229,0.3910010159015655,0.3589709103107452,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488828539848328,0.5829611420631409,0.5582230091094971,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700368404388428,0.6308062672615051,0.4443527460098266,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.718238353729248,0.3435361087322235,0.3332064151763916,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197088241577,0.2230331003665924,1.0423130989074707,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812953352928162,0.3945614099502563,0.3945614099502563,1.0,1.0,-3.286769390106201,0.9689190983772278,2.317850112915039,0.2279721796512603,0.8965530395507812,0.8965530395507812,0.0,291.1498107910156,295.0,45440.4765625,0.0,3656.4150390625,1.0,280.3012084960937,283.265869140625,291.4175109863281,294.2828674316406,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957611560821532,1.0,0.0,0.0,3.642323732376098,3.642347574234009,8.852182986629487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.47509765625,0.0,1525.644775390625,1895.4371337890625,0.0,4264.14794921875,0.9036871790885924,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461113333702087,0.3907631337642669,0.3586311042308807,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477665781974792,0.5824391841888428,0.5575761795043945,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614737510681,0.6331343054771423,0.4458520114421844,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175217270851135,0.3435696363449096,0.3331457078456878,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231165528297424,0.2229495495557785,1.041652798652649,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819387674331665,0.3943519294261932,0.3943519294261932,1.0,1.0,-3.2865114212036133,0.9682077169418336,2.3183035850524902,0.2272306531667709,0.8966676592826843,0.8966676592826843,0.0,292.4357604980469,283.0,45291.01171875,0.0,3663.033935546875,1.0,280.34210205078125,283.3119812011719,291.3978576660156,294.27935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99138081073761,1.0,0.0,0.0,3.641319274902344,3.641343355178833,8.84730127381772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8388671875,0.0,1524.154296875,1895.4371337890625,0.0,4226.837890625,0.9034023880958556,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663196563721,0.3911131024360657,0.3585110306739807,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827385902405,0.5570152997970581,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.638691782951355,0.4493400156497955,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204579710960388,0.3443625867366791,0.3334594964981079,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950942754745,1.0417410135269165,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939330279827118,0.3939330279827118,1.0,1.0,-3.2903642654418945,0.9683571457862854,2.322007179260254,0.2264482378959655,0.899935781955719,0.899935781955719,0.0,287.3676452636719,271.0,44190.83203125,0.0,3643.661376953125,1.0,280.6416931152344,283.5365600585937,291.363525390625,294.15576171875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773414134979248,1.0,0.0,0.0,3.6446573734283447,3.644681215286255,8.863528933034104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.87939453125,0.0,1526.44287109375,1895.4371337890625,0.0,4105.5712890625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488663196563721,0.3911131024360657,0.3585110306739807,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823827385902405,0.5570152997970581,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759669065475464,0.638691782951355,0.4493400156497955,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204579710960388,0.3443625867366791,0.3334594964981079,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.625475287437439,0.2233950942754745,1.0417410135269165,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939330279827118,0.3939330279827118,1.0,1.0,-3.2903642654418945,0.9683571457862854,2.322007179260254,0.2264482378959655,0.899935781955719,0.899935781955719,0.0,287.3676452636719,271.0,44190.83203125,0.0,3643.661376953125,1.0,280.6416931152344,283.5365600585937,291.363525390625,294.15576171875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773414134979248,1.0,0.0,0.0,3.6446573734283447,3.644681215286255,8.863528933034104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.87939453125,0.0,1526.44287109375,1895.4371337890625,0.0,4105.5712890625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054124832153,0.3921229541301727,0.3589247763156891,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.583168089389801,0.5571999549865723,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.644905149936676,0.4532580077648163,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205911636353,0.3458205461502075,0.3343137502670288,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701385498047,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935140967369079,0.3935140967369079,1.0,1.0,-3.299667835235596,0.9703758358955384,2.329292058944702,0.2263254821300506,0.905793845653534,0.905793845653534,0.0,278.2013244628906,259.0,43270.4609375,0.0,3613.953125,1.0,280.9417419433594,283.7669982910156,291.3555908203125,294.0826721191406,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964831292629242,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921514904614014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.93603515625,0.0,1537.952880859375,1895.4371337890625,0.0,3995.533447265625,0.9065331220626832,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546054124832153,0.3921229541301727,0.3589247763156891,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.583168089389801,0.5571999549865723,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853355050086975,0.644905149936676,0.4532580077648163,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205911636353,0.3458205461502075,0.3343137502670288,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244701385498047,1.0441113710403442,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935140967369079,0.3935140967369079,1.0,1.0,-3.299667835235596,0.9703758358955384,2.329292058944702,0.2263254821300506,0.905793845653534,0.905793845653534,0.0,278.2013244628906,259.0,43270.4609375,0.0,3613.953125,1.0,280.9417419433594,283.7669982910156,291.3555908203125,294.0826721191406,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964831292629242,1.0,0.0,0.0,3.656559705734253,3.656583786010742,8.921514904614014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.93603515625,0.0,1537.952880859375,1895.4371337890625,0.0,3995.533447265625,0.9065331220626832,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605551481246948,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492089033126831,0.4563846290111542,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683598518372,0.3464007675647735,0.3347969353199005,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250293046236038,1.0458104610443115,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.39287069439888,0.39287069439888,1.0,1.0,-3.3049771785736084,0.9703856110572816,2.3345913887023926,0.2253356873989105,0.9064191579818726,0.9064191579818726,0.0,268.3335266113281,247.0,44351.77734375,0.0,3570.744873046875,1.0,280.6577453613281,283.5522155761719,291.43731689453125,294.3015441894531,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784048795700072,1.0,0.0,0.0,3.666161060333252,3.666185140609741,8.968428346634028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.74365234375,0.0,1549.4298095703125,1895.4371337890625,0.0,4114.84228515625,0.9087218642234802,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605551481246948,0.391605943441391,0.3585701584815979,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273824691772,0.5566482543945312,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492089033126831,0.4563846290111542,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683598518372,0.3464007675647735,0.3347969353199005,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250293046236038,1.0458104610443115,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.39287069439888,0.39287069439888,1.0,1.0,-3.3049771785736084,0.9703856110572816,2.3345913887023926,0.2253356873989105,0.9064191579818726,0.9064191579818726,0.0,268.3335266113281,247.0,44351.77734375,0.0,3570.744873046875,1.0,280.6577453613281,283.5522155761719,291.43731689453125,294.3015441894531,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784048795700072,1.0,0.0,0.0,3.666161060333252,3.666185140609741,8.968428346634028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.74365234375,0.0,1549.4298095703125,1895.4371337890625,0.0,4114.84228515625,0.9087218642234802,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654384970664978,0.3897912204265594,0.3568207025527954,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005363464355,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520139575004578,0.4582458138465881,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371396422386169,0.3458943665027618,0.3341704905033111,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.224730372428894,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.2990047931671143,0.9665054082870485,2.3324995040893555,0.22291961312294,0.9043411016464232,0.9043411016464232,0.0,258.7666931152344,235.0,45424.04296875,0.0,3502.9677734375,1.0,280.35809326171875,283.32086181640625,291.4391784667969,294.39111328125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936258792877196,1.0,0.0,0.0,3.6685631275177,3.668587446212769,8.980185270957008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.76171875,0.0,1553.563232421875,1895.4371337890625,0.0,4245.99267578125,0.9093819856643676,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654384970664978,0.3897912204265594,0.3568207025527954,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801005363464355,0.55440354347229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156867027284,0.6520139575004578,0.4582458138465881,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371396422386169,0.3458943665027618,0.3341704905033111,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296257972717,0.224730372428894,1.0435949563980105,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656531691551208,0.3922273218631744,0.3922273218631744,1.0,1.0,-3.2990047931671143,0.9665054082870485,2.3324995040893555,0.22291961312294,0.9043411016464232,0.9043411016464232,0.0,258.7666931152344,235.0,45424.04296875,0.0,3502.9677734375,1.0,280.35809326171875,283.32086181640625,291.4391784667969,294.39111328125,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936258792877196,1.0,0.0,0.0,3.6685631275177,3.668587446212769,8.980185270957008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.76171875,0.0,1553.563232421875,1895.4371337890625,0.0,4245.99267578125,0.9093819856643676,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679257392883301,0.388668030500412,0.3557383418083191,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.5786526203155518,0.5529749989509583,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084711074829102,0.6531554460525513,0.4589925408363342,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396865487098694,0.3454080820083618,0.3336160778999328,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.642335057258606,0.2243711352348327,1.0414596796035769,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624005436897278,0.3919056057929992,0.3919056057929992,1.0,1.0,-3.293652296066284,0.9637568593025208,2.329895257949829,0.2214072197675705,0.9017391800880432,0.9017391800880432,0.0,253.8089294433593,235.0,46348.44140625,0.0,3462.7548828125,1.0,280.1007995605469,283.1405029296875,291.4535522460937,294.5150756835937,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666181087493896,3.666642427444458,8.9706651351662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.23681640625,0.0,1552.367431640625,1895.4371337890625,0.0,4300.0,0.9090009331703186,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703310251235962,0.3874207437038421,0.3544568419456482,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715655326843,0.5770601034164429,0.5513184666633606,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132550358772278,0.6541457176208496,0.4595454037189483,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421706318855286,0.3447870314121246,0.3328807055950165,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560885429382,0.2238867133855819,1.038602590560913,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999032974243,0.3916724622249603,0.3916724622249603,1.0,1.0,-3.286466598510742,0.9606165289878844,2.325850009918213,0.2199090272188186,0.8996232151985168,0.8996232151985168,0.0,248.82843017578125,223.0,46372.13671875,0.0,3418.35986328125,1.0,280.0580139160156,283.087890625,291.4333190917969,294.4433288574219,293.1499938964844,293.1499938964844,279.75,36195.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662013530731201,3.6620378494262695,8.948148888521246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.11474609375,0.0,1548.040771484375,1895.4371337890625,0.0,4300.0,0.908077836036682,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562232971191,0.3847525715827942,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514925956726,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.6558674573898315,0.4605177044868469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693225860596,0.3433323800563812,0.3312018811702728,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227105051279068,1.031852960586548,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912061154842376,0.3912061154842376,1.0,1.0,-3.270071268081665,0.9536793231964112,2.316391944885254,0.2166835516691208,0.892304539680481,0.892304539680481,0.0,238.410400390625,211.0,47226.453125,0.0,3323.02392578125,1.0,279.7582092285156,282.8579406738281,291.45758056640625,294.5169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645111560821533,3.6451356410980233,8.865739005159412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.6337890625,0.0,1531.282470703125,1895.4371337890625,0.0,4300.0,0.9044888019561768,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756562232971191,0.3847525715827942,0.3517706096172333,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514925956726,0.5478237271308899,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892617225647,0.6558674573898315,0.4605177044868469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475693225860596,0.3433323800563812,0.3312018811702728,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227105051279068,1.031852960586548,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912061154842376,0.3912061154842376,1.0,1.0,-3.270071268081665,0.9536793231964112,2.316391944885254,0.2166835516691208,0.892304539680481,0.892304539680481,0.0,238.410400390625,211.0,47226.453125,0.0,3323.02392578125,1.0,279.7582092285156,282.8579406738281,291.45758056640625,294.5169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645111560821533,3.6451356410980233,8.865739005159412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.6337890625,0.0,1531.282470703125,1895.4371337890625,0.0,4300.0,0.9044888019561768,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835505604743958,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451865792274475,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595869660377502,0.4622929096221924,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273703575134,0.3429113328456878,0.3299949765205383,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620265960693,0.2222392112016677,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.3907397985458374,0.3907397985458374,1.0,1.0,-3.2587547302246094,0.9484993815422058,2.310255289077759,0.2138526886701584,0.8900333642959595,0.8900333642959595,0.0,226.53341674804688,199.0,45946.66015625,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3419189453125,294.2705078125,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985390305519104,1.0,0.0,0.0,3.6293203830718994,3.6293442249298096,8.789089633864933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.99072265625,0.0,1513.2867431640625,1895.4371337890625,0.0,4287.671875,0.9009437561035156,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835505604743958,0.3837442398071289,0.3499415516853332,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718932151794434,0.5451865792274475,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168748855592,0.6595869660377502,0.4622929096221924,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551273703575134,0.3429113328456878,0.3299949765205383,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620265960693,0.2222392112016677,1.0263527631759644,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.3907397985458374,0.3907397985458374,1.0,1.0,-3.2587547302246094,0.9484993815422058,2.310255289077759,0.2138526886701584,0.8900333642959595,0.8900333642959595,0.0,226.53341674804688,199.0,45946.66015625,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3419189453125,294.2705078125,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985390305519104,1.0,0.0,0.0,3.6293203830718994,3.6293442249298096,8.789089633864933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.99072265625,0.0,1513.2867431640625,1895.4371337890625,0.0,4287.671875,0.9009437561035156,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946449518203735,0.3841072916984558,0.349544882774353,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716981887817383,0.5442038178443909,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550410509109496,0.6646760106086731,0.4652221202850342,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.765623927116394,0.3436239659786224,0.3299280703067779,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199988365173,0.222715213894844,1.0251256227493286,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543671607971,0.3905628323554992,0.3905628323554992,1.0,1.0,-3.259051561355591,0.9480841755867004,2.310967206954956,0.2132484167814254,0.8905017375946045,0.8905017375946045,0.0,213.82899475097656,199.0,44794.765625,0.0,3161.7041015625,1.0,280.3402099609375,283.29315185546875,291.2929992675781,294.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860904812812804,1.0,0.0,0.0,3.62080717086792,3.62083101272583,8.7479054400319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71923828125,0.0,1502.578125,1895.4371337890625,0.0,4181.435546875,0.8989263772964478,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951618432998657,0.384126752614975,0.349545806646347,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.5716980695724487,0.5441846251487732,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557901620864868,0.664890468120575,0.4653592109680176,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661182880401611,0.3436629176139831,0.3299428224563598,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651615500450134,0.2227454483509063,1.0251483917236328,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890668869019,0.3905554711818695,0.3905554711818695,1.0,1.0,-3.259239435195923,0.948127806186676,2.311111688613892,0.2132490128278732,0.8904801607131958,0.8904801607131958,0.0,213.29122924804688,187.0,44791.8359375,0.0,3159.1240234375,1.0,280.341552734375,283.2949523925781,291.29461669921875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859120845794678,1.0,0.0,0.0,3.6205477714538574,3.620571613311768,8.746652042646019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.68896484375,0.0,1502.263916015625,1895.4371337890625,0.0,4179.8984375,0.8988642692565918,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972304344177,0.3851375579833984,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722750425338745,0.5440286993980408,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709017157554626,0.4690039157867431,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450739681720733,0.330593079328537,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238759696483612,1.0270127058029177,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.2667758464813232,0.9501913785934448,2.316584348678589,0.2135481387376785,0.8934909105300903,0.8934909105300903,0.0,199.8639373779297,175.0,43747.2890625,0.0,3100.7802734375,1.0,280.6414794921875,283.5259094238281,291.2824401855469,294.0411376953125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731746315956116,1.0,0.0,0.0,3.6206555366516113,3.6206791400909424,8.747172728362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.42724609375,0.0,1500.610595703125,1895.4371337890625,0.0,4069.116455078125,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090972304344177,0.3851375579833984,0.3498150706291199,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722750425338745,0.5440286993980408,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709017157554626,0.4690039157867431,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797174453735352,0.3450739681720733,0.330593079328537,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238759696483612,1.0270127058029177,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.3903711140155792,0.3903711140155792,1.0,1.0,-3.2667758464813232,0.9501913785934448,2.316584348678589,0.2135481387376785,0.8934909105300903,0.8934909105300903,0.0,199.8639373779297,175.0,43747.2890625,0.0,3100.7802734375,1.0,280.6414794921875,283.5259094238281,291.2824401855469,294.0411376953125,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731746315956116,1.0,0.0,0.0,3.6206555366516113,3.6206791400909424,8.747172728362784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.42724609375,0.0,1500.610595703125,1895.4371337890625,0.0,4069.116455078125,0.8987250328063965,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163496255874634,0.3857781887054443,0.3500515520572662,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503005981444,0.5727323293685913,0.5440961122512817,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740682125091553,0.4709101915359497,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873000502586365,0.3459297716617584,0.3310605883598327,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.684310793876648,0.2245915979146957,1.0286575555801392,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.62748783826828,0.3902789354324341,0.3902789354324341,1.0,1.0,-3.2719712257385254,0.9517095685005188,2.320261716842652,0.2138740718364715,0.8965547680854797,0.8965547680854797,0.0,193.2635803222656,175.0,42901.23046875,0.0,3075.22412109375,1.0,280.89794921875,283.7069396972656,291.2568664550781,293.9100341796875,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650328755378724,1.0,0.0,0.0,3.6242423057556152,3.6242659091949454,8.764511676417897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.66552734375,0.0,1503.460205078125,1895.4371337890625,0.0,3997.3203125,0.8994600772857666,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.824100911617279,0.3865401744842529,0.3504658937454223,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680371761322,0.5733307600021362,0.5443655848503113,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773753762245178,0.4729911386966705,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956661581993103,0.3469024002552032,0.3316767811775207,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919415593147278,0.2254164963960647,1.0308982133865356,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247378587722778,0.3899940252304077,0.3899940252304077,1.0,1.0,-3.27872896194458,0.953249990940094,2.325479030609131,0.2138669788837433,0.8991525173187256,0.8991525173187256,0.0,186.6093597412109,163.0,42878.03515625,0.0,3052.66015625,1.0,280.9414978027344,283.76080322265625,291.2805480957031,293.9806823730469,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618497490882874,1.0,0.0,0.0,3.630668878555298,3.630692720413208,8.795622079560417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.88427734375,0.0,1509.6290283203125,1895.4371337890625,0.0,3969.0576171875,0.9007784128189088,1.0,0.0,3.0,1.0,0.0
