time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563025474548,0.3881928622722626,0.3514975905418396,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747231245040894,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123903274536,0.4640868902206421,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102904558181763,0.3489876091480255,0.3331670761108398,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272079139947891,1.036669135093689,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.389424204826355,0.389424204826355,1.0,1.0,-3.2789971828460693,0.9517080187797546,2.327289342880249,0.2125929445028305,0.9073594212532043,0.9073594212532043,0.0,175.7500762939453,166.0,41996.5859375,0.0,2992.4541015625,1.0,281.2416687011719,283.9889831542969,291.2803955078125,293.9295349121094,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952196478843689,1.0,0.0,0.0,3.650802612304688,3.6508266925811768,8.893445055946358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.07861328125,0.0,1529.906494140625,1895.4371337890625,0.0,3882.728271484375,0.9050940871238708,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375563025474548,0.3881928622722626,0.3514975905418396,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311068058014,0.5747231245040894,0.5451763272285461,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853123903274536,0.4640868902206421,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102904558181763,0.3489876091480255,0.3331670761108398,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814100265503,0.2272079139947891,1.036669135093689,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.389424204826355,0.389424204826355,1.0,1.0,-3.2789971828460693,0.9517080187797546,2.327289342880249,0.2125929445028305,0.9073594212532043,0.9073594212532043,0.0,175.7500762939453,166.0,41996.5859375,0.0,2992.4541015625,1.0,281.2416687011719,283.9889831542969,291.2803955078125,293.9295349121094,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952196478843689,1.0,0.0,0.0,3.650802612304688,3.6508266925811768,8.893445055946358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.07861328125,0.0,1529.906494140625,1895.4371337890625,0.0,3882.728271484375,0.9050940871238708,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556654930115,0.3880701959133148,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743368268013,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624283790588,0.454880952835083,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.816405177116394,0.3499181866645813,0.334263414144516,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116409540176392,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888543844223022,0.3888543844223022,1.0,1.0,-3.275866746902466,0.949034571647644,2.326832056045532,0.2104430049657821,0.9100434184074402,0.9100434184074402,0.0,171.45791625976562,169.0,42979.6328125,0.0,2961.76904296875,1.0,280.9577331542969,283.76123046875,291.3606262207031,294.1415405273437,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672541618347168,1.0,0.0,0.0,3.668715715408325,3.6687397956848153,8.98093219348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.6005859375,0.0,1550.6185302734375,1895.4371337890625,0.0,4016.980224609375,0.9091407060623168,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556654930115,0.3880701959133148,0.3517521917819977,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743368268013,0.5452303290367126,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941624283790588,0.454880952835083,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.816405177116394,0.3499181866645813,0.334263414144516,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116409540176392,0.2282687425613403,1.0418741703033447,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888543844223022,0.3888543844223022,1.0,1.0,-3.275866746902466,0.949034571647644,2.326832056045532,0.2104430049657821,0.9100434184074402,0.9100434184074402,0.0,171.45791625976562,169.0,42979.6328125,0.0,2961.76904296875,1.0,280.9577331542969,283.76123046875,291.3606262207031,294.1415405273437,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672541618347168,1.0,0.0,0.0,3.668715715408325,3.6687397956848153,8.98093219348084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.6005859375,0.0,1550.6185302734375,1895.4371337890625,0.0,4016.980224609375,0.9091407060623168,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865740299224853,0.3506255745887756,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133087158203,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393935203552,0.453620970249176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170806765556335,0.3496247828006744,0.3342085480690002,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125969529151917,0.2283559888601303,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883953392505646,0.3883953392505646,1.0,1.0,-3.272522687911988,0.9465860724449158,2.3259365558624268,0.2086901068687439,0.9100043177604676,0.9100043177604676,0.0,170.75009155273438,172.0,44051.05859375,0.0,2950.69677734375,1.0,280.6580505371094,283.5227355957031,291.36181640625,294.2266845703125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827990531921388,1.0,0.0,0.0,3.679548978805542,3.6795732975006095,9.03405009466951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.859375,0.0,1564.216796875,1895.4371337890625,0.0,4153.00634765625,0.9116867780685424,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865740299224853,0.3506255745887756,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658952951431274,0.5723133087158203,0.5436098575592041,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004393935203552,0.453620970249176,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170806765556335,0.3496247828006744,0.3342085480690002,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125969529151917,0.2283559888601303,1.04315447807312,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883953392505646,0.3883953392505646,1.0,1.0,-3.272522687911988,0.9465860724449158,2.3259365558624268,0.2086901068687439,0.9100043177604676,0.9100043177604676,0.0,170.75009155273438,172.0,44051.05859375,0.0,2950.69677734375,1.0,280.6580505371094,283.5227355957031,291.36181640625,294.2266845703125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827990531921388,1.0,0.0,0.0,3.679548978805542,3.6795732975006095,9.03405009466951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.859375,0.0,1564.216796875,1895.4371337890625,0.0,4153.00634765625,0.9116867780685424,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465084075928,0.384501576423645,0.348933458328247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695970058441162,0.5412535071372986,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045646905899048,0.4565428793430328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814862847328186,0.3486739099025726,0.3334983289241791,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665086746216,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.2683846950531006,0.9438791871070862,2.324505567550659,0.2068432867527008,0.9074513912200928,0.9074513912200928,0.0,171.87269592285156,175.0,45127.55078125,0.0,2948.17041015625,1.0,280.3580017089844,283.29052734375,291.3451538085937,294.2798767089844,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995789647102356,1.0,0.0,0.0,3.681964635848999,3.6819889545440674,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.390625,0.0,1568.666259765625,1895.4371337890625,0.0,4264.3896484375,0.91237872838974,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399465084075928,0.384501576423645,0.348933458328247,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695970058441162,0.5412535071372986,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045646905899048,0.4565428793430328,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814862847328186,0.3486739099025726,0.3334983289241791,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106868624687195,0.2277961820363998,1.0415494441986084,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156665086746216,0.3879362642765045,0.3879362642765045,1.0,1.0,-3.2683846950531006,0.9438791871070862,2.324505567550659,0.2068432867527008,0.9074513912200928,0.9074513912200928,0.0,171.87269592285156,175.0,45127.55078125,0.0,2948.17041015625,1.0,280.3580017089844,283.29052734375,291.3451538085937,294.2798767089844,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995789647102356,1.0,0.0,0.0,3.681964635848999,3.6819889545440674,9.045915021488328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.390625,0.0,1568.666259765625,1895.4371337890625,0.0,4264.3896484375,0.91237872838974,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379155993461609,0.3833373188972473,0.3480109274387359,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9598944783210754,0.5680896043777466,0.5399681329727173,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060143351554871,0.4588555693626404,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131687641143799,0.348052829504013,0.3330214321613312,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.7091036438941956,0.2273518443107605,1.040057897567749,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159071922302246,0.3877067565917969,0.3877067565917969,1.0,1.0,-3.266144037246704,0.9424681067466736,2.323676109313965,0.2058951705694198,0.9046459794044496,0.9046459794044496,0.0,172.8124237060547,175.0,46076.453125,0.0,2948.653076171875,1.0,280.1004333496094,283.111328125,291.36358642578125,294.4041748046875,293.1499938964844,293.1499938964844,280.04998779296875,36093.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679766893386841,3.679791212081909,9.035119887812472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.37109375,0.0,1567.245849609375,1895.4371337890625,0.0,4300.0,0.911948561668396,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354582786560059,0.3820720911026001,0.3469275832176208,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862211227417,0.5664681196212769,0.5385056734085083,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070915102958679,0.4617378413677215,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110346794128418,0.3473314046859741,0.3324108123779297,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537805557251,0.2267977595329284,1.0379725694656372,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161957383155823,0.3875419497489929,0.3875419497489929,1.0,1.0,-3.263307571411133,0.941026210784912,2.3222813606262207,0.2050514966249466,0.902360200881958,0.902360200881958,0.0,173.98980712890625,178.0,46136.44140625,0.0,2949.191162109375,1.0,280.0578918457031,283.0614624023437,291.3484802246094,294.33905029296875,293.1499938964844,293.1499938964844,279.75,36210.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674832344055176,3.674856662750244,9.010904022943578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.52685546875,0.0,1562.5596923828125,1895.4371337890625,0.0,4300.0,0.9109554886817932,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301904797554016,0.37937992811203,0.3446899950504303,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.563042938709259,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072232246399,0.4681701064109802,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301278114319,0.3457314670085907,0.3310773074626922,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943400621414,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872123658657074,0.3872123658657074,1.0,1.0,-3.2571380138397217,0.9379990100860596,2.319139003753662,0.2033190280199051,0.8947762846946716,0.8947762846946716,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.925537109375,1.0,279.7580871582031,282.8373718261719,291.3807678222656,294.4262084960937,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572299003601074,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.19384765625,0.0,1544.9229736328125,1895.4371337890625,0.0,4300.0,0.9072103500366212,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301904797554016,0.37937992811203,0.3446899950504303,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.563042938709259,0.5354799628257751,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084072232246399,0.4681701064109802,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062301278114319,0.3457314670085907,0.3310773074626922,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943400621414,1.0330053567886353,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872123658657074,0.3872123658657074,1.0,1.0,-3.2571380138397217,0.9379990100860596,2.319139003753662,0.2033190280199051,0.8947762846946716,0.8947762846946716,0.0,176.65374755859375,181.0,47077.62890625,0.0,2950.925537109375,1.0,279.7580871582031,282.8373718261719,291.3807678222656,294.4262084960937,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572299003601074,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.19384765625,0.0,1544.9229736328125,1895.4371337890625,0.0,4300.0,0.9072103500366212,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782812654972076,0.343320369720459,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351298332214,0.5333568453788757,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113405466079712,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024666905403137,0.3451877534389496,0.3303004503250122,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664103507996,0.2248780727386474,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868827819824219,0.3868827819824219,1.0,1.0,-3.2541768550872803,0.9360718131065368,2.318104982376098,0.2018340677022934,0.8923472166061401,0.8923472166061401,0.0,178.97947692871094,184.0,45871.3515625,0.0,2957.581298828125,1.0,280.04217529296875,283.0502014160156,291.27032470703125,294.1913146972656,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992238879203796,1.0,0.0,0.0,3.6407766342163086,3.6408004760742174,8.844664307616767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28564453125,0.0,1526.0772705078125,1895.4371337890625,0.0,4293.45458984375,0.903515875339508,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262495994567871,0.3782812654972076,0.343320369720459,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732666015625,0.5612351298332214,0.5333568453788757,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113405466079712,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024666905403137,0.3451877534389496,0.3303004503250122,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664103507996,0.2248780727386474,1.0294824838638306,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178140640258789,0.3868827819824219,0.3868827819824219,1.0,1.0,-3.2541768550872803,0.9360718131065368,2.318104982376098,0.2018340677022934,0.8923472166061401,0.8923472166061401,0.0,178.97947692871094,184.0,45871.3515625,0.0,2957.581298828125,1.0,280.04217529296875,283.0502014160156,291.27032470703125,294.1913146972656,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992238879203796,1.0,0.0,0.0,3.6407766342163086,3.6408004760742174,8.844664307616767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28564453125,0.0,1526.0772705078125,1895.4371337890625,0.0,4293.45458984375,0.903515875339508,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067000389099,0.3784922659397125,0.3433393239974975,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609215497970581,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164169549942017,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457929790019989,0.3306995630264282,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252050340175628,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130182266235,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.258915662765503,0.9368621110916138,2.3220536708831787,0.2013640999794006,0.8926591277122498,0.8926591277122498,0.0,180.6864624023437,187.0,44751.78125,0.0,2977.15478515625,1.0,280.3416442871094,283.28350830078125,291.22442626953125,294.0527648925781,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872506856918336,1.0,0.0,0.0,3.631346464157105,3.631370306015015,8.798905923868006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.17724609375,0.0,1514.2667236328125,1895.4371337890625,0.0,4191.423828125,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245067000389099,0.3784922659397125,0.3433393239974975,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609215497970581,0.5328404903411865,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164169549942017,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.800917387008667,0.3457929790019989,0.3306995630264282,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252050340175628,1.0302741527557373,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130182266235,0.3865905702114105,0.3865905702114105,1.0,1.0,-3.258915662765503,0.9368621110916138,2.3220536708831787,0.2013640999794006,0.8926591277122498,0.8926591277122498,0.0,180.6864624023437,187.0,44751.78125,0.0,2977.15478515625,1.0,280.3416442871094,283.28350830078125,291.22442626953125,294.0527648925781,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872506856918336,1.0,0.0,0.0,3.631346464157105,3.631370306015015,8.798905923868006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.17724609375,0.0,1514.2667236328125,1895.4371337890625,0.0,4191.423828125,0.9012893438339232,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235798478126526,0.3792961537837982,0.3439913690090179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793970882892608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047704696655,0.347033679485321,0.3317857980728149,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.226138487458229,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862983882427215,0.3862983882427215,1.0,1.0,-3.2690954208374023,0.9394975900650024,2.329597949981689,0.2015499323606491,0.8955598473548889,0.8955598473548889,0.0,182.34727478027344,190.0,43729.6328125,0.0,3008.172607421875,1.0,280.6415710449219,283.51666259765625,291.2133178710937,293.9693908691406,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748685359954834,1.0,0.0,0.0,3.63080096244812,3.6308248043060303,8.796262704890978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.814453125,0.0,1511.886962890625,1895.4371337890625,0.0,4083.960693359375,0.9010049700737,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235798478126526,0.3792961537837982,0.3439913690090179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401617646217346,0.5613413453102112,0.533135712146759,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227338552474976,0.4793970882892608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003047704696655,0.347033679485321,0.3317857980728149,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968071460723877,0.226138487458229,1.0340759754180908,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862983882427215,0.3862983882427215,1.0,1.0,-3.2690954208374023,0.9394975900650024,2.329597949981689,0.2015499323606491,0.8955598473548889,0.8955598473548889,0.0,182.34727478027344,190.0,43729.6328125,0.0,3008.172607421875,1.0,280.6415710449219,283.51666259765625,291.2133178710937,293.9693908691406,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748685359954834,1.0,0.0,0.0,3.63080096244812,3.6308248043060303,8.796262704890978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.814453125,0.0,1511.886962890625,1895.4371337890625,0.0,4083.960693359375,0.9010049700737,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231578469276428,0.3798240125179291,0.3444108068943023,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322292804718,0.5617095828056335,0.5334187150001526,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261620759963989,0.4807721078395843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.800078272819519,0.3477963507175445,0.3324628174304962,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967170238494873,0.226751372218132,1.036664605140686,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.623028576374054,0.3861522972583771,0.3861522972583771,1.0,1.0,-3.2755184173583984,0.9412644505500792,2.334254026412964,0.2018024325370788,0.8985633850097656,0.8985633850097656,0.0,183.2655639648437,190.0,42856.46484375,0.0,3027.107177734375,1.0,280.8982238769531,283.6977233886719,291.1882629394531,293.8387451171875,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668100476264954,1.0,0.0,0.0,3.634055852890015,3.634079694747925,8.812040732664173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.96923828125,0.0,1514.392333984375,1895.4371337890625,0.0,4013.053955078125,0.9016663432121276,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229341506958008,0.3804645538330078,0.3450015187263489,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.5622102618217468,0.5338963866233826,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297750115394592,0.4820169508457184,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000466823577881,0.3486695885658264,0.3332853019237518,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352794647217,0.2274694144725799,1.03984534740448,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226860046387,0.3858760893344879,0.3858760893344879,1.0,1.0,-3.283111810684204,0.9430783987045288,2.3400332927703857,0.2018375247716903,0.9011141061782836,0.9011141061782836,0.0,184.17481994628903,193.0,42861.359375,0.0,3048.591796875,1.0,280.9415588378906,283.7523193359375,291.21258544921875,293.9102478027344,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636566042900084,1.0,0.0,0.0,3.6401405334472656,3.640164375305176,8.841574299367494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.42431640625,0.0,1520.2159423828125,1895.4371337890625,0.0,3985.113525390625,0.902909815311432,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955194473267,0.3800638914108276,0.3452069759368896,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983484864234924,0.3493102788925171,0.3343277871608734,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.385323703289032,0.385323703289032,1.0,1.0,-3.2956135272979736,0.9457303881645204,2.3498830795288086,0.2016743868589401,0.9015564918518066,0.9015564918518066,0.0,186.8551483154297,196.0,44021.94140625,0.0,3090.806396484375,1.0,280.6578674316406,283.5447998046875,291.3004150390625,294.1396789550781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978270947933197,1.0,0.0,0.0,3.647942543029785,3.6479663848876953,8.879515576154517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.63818359375,0.0,1529.4527587890625,1895.4371337890625,0.0,4113.67529296875,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206955194473267,0.3800638914108276,0.3452069759368896,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353233575820924,0.5615266561508179,0.5338597297668457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.73462975025177,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983484864234924,0.3493102788925171,0.3343277871608734,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.2281535863876342,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.385323703289032,0.385323703289032,1.0,1.0,-3.2956135272979736,0.9457303881645204,2.3498830795288086,0.2016743868589401,0.9015564918518066,0.9015564918518066,0.0,186.8551483154297,196.0,44021.94140625,0.0,3090.806396484375,1.0,280.6578674316406,283.5447998046875,291.3004150390625,294.1396789550781,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978270947933197,1.0,0.0,0.0,3.647942543029785,3.6479663848876953,8.879515576154517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.63818359375,0.0,1529.4527587890625,1895.4371337890625,0.0,4113.67529296875,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160507678985596,0.3783463537693023,0.3440292179584503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368008494377136,0.4936807751655578,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721247673035,0.3488069772720337,0.3342193961143493,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278931587934494,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.384771317243576,0.384771317243576,1.0,1.0,-3.3012638092041016,0.9460572004318236,2.3552064895629883,0.2006954550743103,0.8994150757789612,0.8994150757789612,0.0,190.5332946777344,199.0,45189.546875,0.0,3123.88427734375,1.0,280.3582458496094,283.321044921875,291.3082275390625,294.2407531738281,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944512844085692,1.0,0.0,0.0,3.649060010910034,3.649084091186523,8.884956628207874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.34619140625,0.0,1532.01953125,1895.4371337890625,0.0,4253.0185546875,0.9050432443618774,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160507678985596,0.3783463537693023,0.3440292179584503,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661665916443,0.5322492718696594,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368008494377136,0.4936807751655578,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942721247673035,0.3488069772720337,0.3342193961143493,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278931587934494,1.0449495315551758,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.384771317243576,0.384771317243576,1.0,1.0,-3.3012638092041016,0.9460572004318236,2.3552064895629883,0.2006954550743103,0.8994150757789612,0.8994150757789612,0.0,190.5332946777344,199.0,45189.546875,0.0,3123.88427734375,1.0,280.3582458496094,283.321044921875,291.3082275390625,294.2407531738281,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944512844085692,1.0,0.0,0.0,3.649060010910034,3.649084091186523,8.884956628207874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.34619140625,0.0,1532.01953125,1895.4371337890625,0.0,4253.0185546875,0.9050432443618774,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120710849761963,0.3777994811534881,0.3432498276233673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937598228455,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488941490650177,0.334151029586792,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.227909430861473,1.0447791814804075,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309012413025,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306202888488769,0.946046769618988,2.3601560592651367,0.1993794590234756,0.902308225631714,0.902308225631714,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.60791015625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,294.01226806640625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845224022865297,1.0,0.0,0.0,3.653440475463867,3.653464555740357,8.906301331990107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.18896484375,0.0,1535.9708251953125,1895.4371337890625,0.0,4167.90869140625,0.905963122844696,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120710849761963,0.3777994811534881,0.3432498276233673,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937598228455,0.5309388041496277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397490739822388,0.5001217722892761,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906906008720398,0.3488941490650177,0.334151029586792,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.227909430861473,1.0447791814804075,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309012413025,0.3841830492019653,0.3841830492019653,1.0,1.0,-3.306202888488769,0.946046769618988,2.3601560592651367,0.1993794590234756,0.902308225631714,0.902308225631714,0.0,193.87384033203125,202.0,44128.2578125,0.0,3153.60791015625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,294.01226806640625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845224022865297,1.0,0.0,0.0,3.653440475463867,3.653464555740357,8.906301331990107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.18896484375,0.0,1535.9708251953125,1895.4371337890625,0.0,4167.90869140625,0.905963122844696,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983879566192,0.3426178693771362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583871841431,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875842452049255,0.348664790391922,0.3342693746089935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301102876663,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835947513580322,0.3835947513580322,1.0,1.0,-3.312016248703003,0.9463138580322266,2.3657023906707764,0.1982818692922592,0.90032958984375,0.90032958984375,0.0,197.05831909179688,205.0,45253.4921875,0.0,3184.462646484375,1.0,280.3578186035156,283.320556640625,291.2689208984375,294.1898498535156,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995032548904419,1.0,0.0,0.0,3.65398907661438,3.65401291847229,8.90897524641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9921875,0.0,1537.65185546875,1895.4371337890625,0.0,4257.9599609375,0.9061615467071532,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084297180175781,0.3765983879566192,0.3426178693771362,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583871841431,0.5298583507537842,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417720556259155,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875842452049255,0.348664790391922,0.3342693746089935,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301102876663,1.0452508926391602,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835947513580322,0.3835947513580322,1.0,1.0,-3.312016248703003,0.9463138580322266,2.3657023906707764,0.1982818692922592,0.90032958984375,0.90032958984375,0.0,197.05831909179688,205.0,45253.4921875,0.0,3184.462646484375,1.0,280.3578186035156,283.320556640625,291.2689208984375,294.1898498535156,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995032548904419,1.0,0.0,0.0,3.65398907661438,3.65401291847229,8.90897524641332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.9921875,0.0,1537.65185546875,1895.4371337890625,0.0,4257.9599609375,0.9061615467071532,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059960007667542,0.375590443611145,0.341924786567688,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9153721928596495,0.555408239364624,0.5289139151573181,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420383095741272,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855404615402222,0.3482386469841003,0.3340508937835693,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535138130188,0.2273958474397659,1.0445051193237305,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776756286621,0.383300632238388,0.383300632238388,1.0,1.0,-3.3131229877471924,0.9458394050598145,2.367283582687378,0.1975258588790893,0.8977682590484619,0.8977682590484619,0.0,198.8569793701172,205.0,46236.8203125,0.0,3197.093505859375,1.0,280.10113525390625,283.1456604003906,291.30401611328125,294.3424072265625,293.1499938964844,293.1499938964844,280.04998779296875,36124.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513712406158447,3.651395320892334,8.896215604181634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.759765625,0.0,1535.6280517578125,1895.4371337890625,0.0,4300.0,0.905621349811554,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031345009803772,0.3743965327739715,0.340967059135437,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119367003440856,0.553942859172821,0.5276702642440796,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418695688247681,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831511497497559,0.3476398587226867,0.3336147665977478,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403933525085,0.2269082367420196,1.042935490608215,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372530460357666,0.383061408996582,0.383061408996582,1.0,1.0,-3.312740087509156,0.9450117945671082,2.3677282333374023,0.1967476904392242,0.8957227468490601,0.8957227468490601,0.0,200.7876739501953,208.0,46325.046875,0.0,3207.161865234375,1.0,280.05810546875,283.097412109375,291.2989807128906,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646277904510498,3.6463019847869873,8.871413683664287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.037109375,0.0,1530.711669921875,1895.4371337890625,0.0,4300.0,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987359166145325,0.3735033571720123,0.3398601114749908,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065942764282228,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449866771698,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473852276802063,0.3331993520259857,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265458703041076,1.040935754776001,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390925645828247,0.3825829923152923,0.3825829923152923,1.0,1.0,-3.3130390644073486,0.9437411427497864,2.369297981262207,0.1952131688594818,0.8961694240570068,0.8961694240570068,0.0,204.13414001464844,211.0,45179.56640625,0.0,3226.766357421875,1.0,280.34210205078125,283.3048095703125,291.2022399902344,294.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949930310249328,1.0,0.0,0.0,3.6410725116729736,3.641096591949463,8.846102446113946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3818359375,0.0,1524.154052734375,1895.4371337890625,0.0,4257.62451171875,0.9033740758895874,1.0,0.0,3.0,1.0,0.0
