time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987359166145325,0.3735033571720123,0.3398601114749908,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065942764282228,0.552479088306427,0.5259716510772705,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.743449866771698,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794135808944702,0.3473852276802063,0.3331993520259857,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784896850585938,0.2265458703041076,1.040935754776001,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390925645828247,0.3825829923152923,0.3825829923152923,1.0,1.0,-3.3130390644073486,0.9437411427497864,2.369297981262207,0.1952131688594818,0.8961694240570068,0.8961694240570068,0.0,204.13414001464844,211.0,45179.56640625,0.0,3226.766357421875,1.0,280.34210205078125,283.3048095703125,291.2022399902344,294.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949930310249328,1.0,0.0,0.0,3.6410725116729736,3.641096591949463,8.846102446113946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3818359375,0.0,1524.154052734375,1895.4371337890625,0.0,4257.62451171875,0.9033740758895874,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481418490409851,0.3337926864624023,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986420869827,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821045756340027,0.3821045756340027,1.0,1.0,-3.319133281707764,0.9444150924682616,2.374718189239502,0.1943046748638153,0.899260938167572,0.899260938167572,0.0,206.5832061767578,214.0,44092.1328125,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.1705627441406,293.953125,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818511009216307,1.0,0.0,0.0,3.643298387527466,3.643322467803955,8.856921454025724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.62890625,0.0,1525.1556396484375,1895.4371337890625,0.0,4144.79296875,0.9037433862686156,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966150045394897,0.3738263249397278,0.3400185406208038,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523585081100464,0.5256882905960083,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924195766449,0.7473487257957458,0.5219645500183105,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777084708213806,0.3481418490409851,0.3337926864624023,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986420869827,1.0425320863723757,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821045756340027,0.3821045756340027,1.0,1.0,-3.319133281707764,0.9444150924682616,2.374718189239502,0.1943046748638153,0.899260938167572,0.899260938167572,0.0,206.5832061767578,214.0,44092.1328125,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.1705627441406,293.953125,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818511009216307,1.0,0.0,0.0,3.643298387527466,3.643322467803955,8.856921454025724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.62890625,0.0,1525.1556396484375,1895.4371337890625,0.0,4144.79296875,0.9037433862686156,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956950664520264,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.5529379844665527,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977756500244,0.5252243876457214,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771872878074646,0.3494908213615417,0.3349957466125488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072122812271,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816665112972259,0.3816665112972259,1.0,1.0,-3.3310256004333496,0.9471373558044434,2.3838882446289062,0.194184198975563,0.9049625396728516,0.9049625396728516,0.0,208.6010589599609,217.0,43178.75,0.0,3292.523681640625,1.0,280.9417419433594,283.7626037597656,291.1672668457031,293.88446044921875,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969390332698822,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1767578125,0.0,1535.6219482421875,1895.4371337890625,0.0,4035.83642578125,0.906046986579895,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956950664520264,0.3747313916683197,0.3407686650753021,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.5529379844665527,0.5261446833610535,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523977756500244,0.5252243876457214,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771872878074646,0.3494908213615417,0.3349957466125488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072122812271,1.046756148338318,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816665112972259,0.3816665112972259,1.0,1.0,-3.3310256004333496,0.9471373558044434,2.3838882446289062,0.194184198975563,0.9049625396728516,0.9049625396728516,0.0,208.6010589599609,217.0,43178.75,0.0,3292.523681640625,1.0,280.9417419433594,283.7626037597656,291.1672668457031,293.88446044921875,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969390332698822,1.0,0.0,0.0,3.654310703277588,3.654334783554077,8.910544693208067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1767578125,0.0,1535.6219482421875,1895.4371337890625,0.0,4035.83642578125,0.906046986579895,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741400837898254,0.3408170342445373,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520728230476379,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553206086158752,0.5281383395195007,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499262630939483,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284500896930694,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397436141967773,0.9487778544425964,2.390965700149536,0.1939386874437332,0.9055194854736328,0.9055194854736328,0.0,211.6641082763672,220.0,44315.625,0.0,3329.728759765625,1.0,280.65777587890625,283.55206298828125,291.2573547363281,294.1139221191406,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830338954925536,1.0,0.0,0.0,3.663257598876953,3.6632816791534415,8.954229429036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.75146484375,0.0,1546.3040771484375,1895.4371337890625,0.0,4155.03955078125,0.9080843925476074,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930806279182434,0.3741400837898254,0.3408170342445373,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520728230476379,0.5259421467781067,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980803728103638,0.7553206086158752,0.5281383395195007,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752983570098877,0.3499262630939483,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284500896930694,1.0503758192062378,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.3812284469604492,0.3812284469604492,1.0,1.0,-3.3397436141967773,0.9487778544425964,2.390965700149536,0.1939386874437332,0.9055194854736328,0.9055194854736328,0.0,211.6641082763672,220.0,44315.625,0.0,3329.728759765625,1.0,280.65777587890625,283.55206298828125,291.2573547363281,294.1139221191406,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830338954925536,1.0,0.0,0.0,3.663257598876953,3.6632816791534415,8.954229429036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.75146484375,0.0,1546.3040771484375,1895.4371337890625,0.0,4155.03955078125,0.9080843925476074,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906407713890076,0.3732973933219909,0.3403175175189972,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510456562042236,0.5252618789672852,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966093301773072,0.7560468912124634,0.5288858413696289,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733442187309265,0.349698007106781,0.3358716964721679,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167767524719,0.2283205687999725,1.050754427909851,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476088762283325,0.3810093998908996,0.3810093998908996,1.0,1.0,-3.3397066593170166,0.9481263756752014,2.391580104827881,0.1933095008134842,0.9042174220085144,0.9042174220085144,0.0,213.7669372558593,220.0,45327.453125,0.0,3341.631103515625,1.0,280.4008178710937,283.374755859375,291.2915954589844,294.2735290527344,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932434558868408,1.0,0.0,0.0,3.665333032608032,3.6653571128845215,8.964378253040195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.6982421875,0.0,1549.384033203125,1895.4371337890625,0.0,4242.7353515625,0.9085806608200072,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876597046852112,0.3722195923328399,0.3395044803619385,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421622276306,0.5242188572883606,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946786165237428,0.7564949989318848,0.5293071269989014,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708999514579773,0.3492408096790313,0.3356152176856994,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711266040802002,0.2279892861843109,1.0500869750976562,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484596729278564,0.3807204663753509,0.3807204663753509,1.0,1.0,-3.336874485015869,0.9463505744934082,2.390523910522461,0.1921653747558593,0.9034059643745422,0.9034059643745422,0.0,216.09713745117188,223.0,45423.56640625,0.0,3348.455322265625,1.0,280.3580017089844,283.3232727050781,291.2677307128906,294.21466064453125,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985304474830629,1.0,0.0,0.0,3.665198564529419,3.665222644805908,8.963720006249787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.83203125,0.0,1549.878662109375,1895.4371337890625,0.0,4287.59912109375,0.9086379408836364,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696980774402618,0.3375509083271026,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865475058555603,0.546676516532898,0.5216892957687378,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569103240966797,0.5298521518707275,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479252159595489,0.3347017467021942,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398908615112,0.2269449830055236,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801425695419311,0.3801425695419311,1.0,1.0,-3.327243566513061,0.9414520263671876,2.385791540145874,0.1893774569034576,0.8987153768539429,0.8987153768539429,0.0,220.6441802978516,226.0,46415.02734375,0.0,3352.383056640625,1.0,280.0581359863281,283.0936889648437,291.28790283203125,294.2916564941406,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370494842529,3.6583945751190186,8.930353487812681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.15576171875,0.0,1544.015625,1895.4371337890625,0.0,4300.0,0.9072684049606324,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696980774402618,0.3375509083271026,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8865475058555603,0.546676516532898,0.5216892957687378,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905856251716614,0.7569103240966797,0.5298521518707275,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177614212036,0.3479252159595489,0.3347017467021942,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398908615112,0.2269449830055236,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801425695419311,0.3801425695419311,1.0,1.0,-3.327243566513061,0.9414520263671876,2.385791540145874,0.1893774569034576,0.8987153768539429,0.8987153768539429,0.0,220.6441802978516,226.0,46415.02734375,0.0,3352.383056640625,1.0,280.0581359863281,283.0936889648437,291.28790283203125,294.2916564941406,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658370494842529,3.6583945751190186,8.930353487812681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.15576171875,0.0,1544.015625,1895.4371337890625,0.0,4300.0,0.9072684049606324,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774605751037598,0.3686383366584778,0.3362718820571899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.5450122952461243,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594441771507263,0.5312021970748901,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474987745285034,0.3341040909290313,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526933431625,1.0442622900009155,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.3210973739624023,0.9377337694168092,2.383363485336304,0.1867570132017135,0.8990293741226196,0.8990293741226196,0.0,223.83917236328125,229.0,45213.29296875,0.0,3356.55078125,1.0,280.3422241210937,283.2972412109375,291.1825256347656,294.0579528808594,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964293241500854,1.0,0.0,0.0,3.653416156768799,3.653440237045288,8.9061819608105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.66650390625,0.0,1537.82568359375,1895.4371337890625,0.0,4269.81591796875,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774605751037598,0.3686383366584778,0.3362718820571899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819434642791748,0.5450122952461243,0.5197802186012268,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594441771507263,0.5312021970748901,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624265551567078,0.3474987745285034,0.3341040909290313,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631833910942078,0.2264526933431625,1.0442622900009155,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795647025108337,0.3795647025108337,1.0,1.0,-3.3210973739624023,0.9377337694168092,2.383363485336304,0.1867570132017135,0.8990293741226196,0.8990293741226196,0.0,223.83917236328125,229.0,45213.29296875,0.0,3356.55078125,1.0,280.3422241210937,283.2972412109375,291.1825256347656,294.0579528808594,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964293241500854,1.0,0.0,0.0,3.653416156768799,3.653440237045288,8.9061819608105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.66650390625,0.0,1537.82568359375,1895.4371337890625,0.0,4269.81591796875,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688791394233703,0.3363221883773803,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797179222107,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636265754699707,0.5339193940162659,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511251449585,0.348168283700943,0.3345763385295868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268432080745697,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793412148952484,0.3793412148952484,1.0,1.0,-3.325856924057007,0.9386487007141112,2.3872082233428955,0.1864102631807327,0.9020126461982728,0.9020126461982728,0.0,225.65077209472656,232.0,44113.9609375,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.14654541015625,293.9310913085937,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831910729408264,1.0,0.0,0.0,3.655497789382935,3.655521869659424,8.91633419541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.85107421875,0.0,1538.7525634765625,1895.4371337890625,0.0,4156.3994140625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761057615280151,0.3688791394233703,0.3363221883773803,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447797179222107,0.519352912902832,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636265754699707,0.5339193940162659,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614511251449585,0.348168283700943,0.3345763385295868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270941734314,0.2268432080745697,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793412148952484,0.3793412148952484,1.0,1.0,-3.325856924057007,0.9386487007141112,2.3872082233428955,0.1864102631807327,0.9020126461982728,0.9020126461982728,0.0,225.65077209472656,232.0,44113.9609375,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.14654541015625,293.9310913085937,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831910729408264,1.0,0.0,0.0,3.655497789382935,3.655521869659424,8.91633419541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.85107421875,0.0,1538.7525634765625,1895.4371337890625,0.0,4156.3994140625,0.9064743518829346,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658753991127014,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007751464844,0.3481990098953247,0.3349920213222503,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869131803512,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.3791177570819855,0.3791177570819855,1.0,1.0,-3.329535722732544,0.9392191171646118,2.3903164863586426,0.1862473338842392,0.8999975919723511,0.8999975919723511,0.0,228.36502075195312,235.0,45241.46484375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.2291564941406,294.14483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946444034576416,1.0,0.0,0.0,3.6545681953430176,3.654592275619507,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.953125,0.0,1538.5914306640625,1895.4371337890625,0.0,4254.6611328125,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736775875091553,0.3679141104221344,0.3359779119491577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434470176696777,0.518638551235199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869731068611144,0.7658753991127014,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597007751464844,0.3481990098953247,0.3349920213222503,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869131803512,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.3791177570819855,0.3791177570819855,1.0,1.0,-3.329535722732544,0.9392191171646118,2.3903164863586426,0.1862473338842392,0.8999975919723511,0.8999975919723511,0.0,228.36502075195312,235.0,45241.46484375,0.0,3401.51708984375,1.0,280.3577880859375,283.3193054199219,291.2291564941406,294.14483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946444034576416,1.0,0.0,0.0,3.6545681953430176,3.654592275619507,8.911800364330702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.953125,0.0,1538.5914306640625,1895.4371337890625,0.0,4254.6611328125,0.9063212871551514,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715556025505066,0.3669327795505523,0.335337370634079,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422489047050476,0.5177762508392334,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663102149963379,0.5365598797798157,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580476403236389,0.3478274941444397,0.3348537981510162,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121124267578,0.2266121804714203,1.046631932258606,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830700874329,0.3790059983730316,0.3790059983730316,1.0,1.0,-3.327765226364136,0.9383017420768738,2.389463424682617,0.1857567727565765,0.8973996043205261,0.8973996043205261,0.0,230.24703979492188,235.0,46210.5390625,0.0,3408.14794921875,1.0,280.10113525390625,283.1439819335937,291.2671813964844,294.3022766113281,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651409387588501,3.6514334678649902,8.896401482161309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.40283203125,0.0,1535.909423828125,1895.4371337890625,0.0,4300.0,0.9056540727615356,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689505815505981,0.365733802318573,0.3344037532806396,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752596855164,0.540797770023346,0.516579270362854,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.7664648294448853,0.5367743372917175,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559663653373718,0.347251683473587,0.3344689607620239,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573045253753662,0.2261601984500885,1.045344591140747,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553467512130737,0.3787795305252075,0.3787795305252075,1.0,1.0,-3.3234541416168213,0.9362255930900574,2.387228488922119,0.1846668571233749,0.8953017592430115,0.8953017592430115,0.0,232.37673950195312,238.0,46272.78515625,0.0,3410.352294921875,1.0,280.0581359863281,283.09454345703125,291.26336669921875,294.2548217773437,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645845890045166,3.6458699703216553,8.869311045600625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.4482421875,0.0,1530.434814453125,1895.4371337890625,0.0,4300.0,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647883832454681,0.3332579433917999,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392893552780151,0.5148571729660034,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813848733901978,0.7689478397369385,0.5381069779396057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.347005546092987,0.33407062292099,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403301239013,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783265352249145,0.3783265352249145,1.0,1.0,-3.3189806938171387,0.9334270358085632,2.3855538368225098,0.1826732903718948,0.8956184983253479,0.8956184983253479,0.0,235.5128936767578,241.0,45093.32421875,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.16522216796875,294.0308532714844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954890012741088,1.0,0.0,0.0,3.639808416366577,3.6398324966430655,8.839961083140224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.75439453125,0.0,1522.919189453125,1895.4371337890625,0.0,4261.83740234375,0.903107762336731,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654269337654114,0.3647883832454681,0.3332579433917999,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392893552780151,0.5148571729660034,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813848733901978,0.7689478397369385,0.5381069779396057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531518936157227,0.347005546092987,0.33407062292099,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403301239013,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783265352249145,0.3783265352249145,1.0,1.0,-3.3189806938171387,0.9334270358085632,2.3855538368225098,0.1826732903718948,0.8956184983253479,0.8956184983253479,0.0,235.5128936767578,241.0,45093.32421875,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.16522216796875,294.0308532714844,293.1499938964844,293.1499938964844,280.6499938964844,36142.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954890012741088,1.0,0.0,0.0,3.639808416366577,3.6398324966430655,8.839961083140224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.75439453125,0.0,1522.919189453125,1895.4371337890625,0.0,4261.83740234375,0.903107762336731,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155885696411,0.3650636672973633,0.3333539068698883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066670417786,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730178833007812,0.5407557487487793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477672338485718,0.3346478939056396,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.226317897439003,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778735399246216,0.3778735399246216,1.0,1.0,-3.3244967460632324,0.9339483976364136,2.3905484676361084,0.1818418204784393,0.8986074328422546,0.8986074328422546,0.0,237.4084930419922,244.0,44004.80078125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1327209472656,293.9095153808594,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822901487350464,1.0,0.0,0.0,3.64137864112854,3.641402721405029,8.847590038385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.81982421875,0.0,1523.1580810546875,1895.4371337890625,0.0,4148.5986328125,0.9033267498016356,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642155885696411,0.3650636672973633,0.3333539068698883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066670417786,0.5144971013069153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813448190689088,0.7730178833007812,0.5407557487487793,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523446679115295,0.3477672338485718,0.3346478939056396,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.226317897439003,1.045202136039734,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778735399246216,0.3778735399246216,1.0,1.0,-3.3244967460632324,0.9339483976364136,2.3905484676361084,0.1818418204784393,0.8986074328422546,0.8986074328422546,0.0,237.4084930419922,244.0,44004.80078125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1327209472656,293.9095153808594,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822901487350464,1.0,0.0,0.0,3.64137864112854,3.641402721405029,8.847590038385533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.81982421875,0.0,1523.1580810546875,1895.4371337890625,0.0,4148.5986328125,0.9033267498016356,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001110076904,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438881516456604,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.3489340841770172,0.3357453048229217,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271336913108825,1.048916935920715,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775601387023926,0.3775601387023926,1.0,1.0,-3.3351025581359863,0.9365440607070924,2.3985583782196045,0.1820649802684784,0.9041629433631896,0.9041629433631896,0.0,239.2713623046875,247.0,43051.46875,0.0,3476.43359375,1.0,280.94171142578125,283.7562561035156,291.1293334960937,293.83892822265625,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696611762046814,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.6298828125,0.0,1532.9554443359375,1895.4371337890625,0.0,4038.2236328125,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001110076904,0.3657246530056,0.333950012922287,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394263863563538,0.5147778391838074,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981793999671936,0.7775851488113403,0.5438881516456604,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.752116858959198,0.3489340841770172,0.3357453048229217,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271336913108825,1.048916935920715,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775601387023926,0.3775601387023926,1.0,1.0,-3.3351025581359863,0.9365440607070924,2.3985583782196045,0.1820649802684784,0.9041629433631896,0.9041629433631896,0.0,239.2713623046875,247.0,43051.46875,0.0,3476.43359375,1.0,280.94171142578125,283.7562561035156,291.1293334960937,293.83892822265625,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696611762046814,1.0,0.0,0.0,3.651808500289917,3.6518325805664062,8.898346095520537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.6298828125,0.0,1532.9554443359375,1895.4371337890625,0.0,4038.2236328125,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924674034119,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.538079023361206,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796181440353394,0.5459513068199158,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489289581775665,0.3362609148025512,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786613225937,1.050703763961792,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772467374801636,0.3772467374801636,1.0,1.0,-3.3392908573150635,0.9370017051696776,2.4022891521453857,0.1818719357252121,0.9045615792274476,0.9045615792274476,0.0,242.6466064453125,250.0,44165.2109375,0.0,3505.37841796875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0674133300781,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98321270942688,1.0,0.0,0.0,3.660156965255737,3.6601810455322266,8.939077815739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.07666015625,0.0,1542.96044921875,1895.4371337890625,0.0,4156.58642578125,0.9074012637138368,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609924674034119,0.3646726906299591,0.3336447775363922,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.538079023361206,0.51418536901474,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163276195526,0.7796181440353394,0.5459513068199158,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502116560935974,0.3489289581775665,0.3362609148025512,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786613225937,1.050703763961792,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772467374801636,0.3772467374801636,1.0,1.0,-3.3392908573150635,0.9370017051696776,2.4022891521453857,0.1818719357252121,0.9045615792274476,0.9045615792274476,0.0,242.6466064453125,250.0,44165.2109375,0.0,3505.37841796875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0674133300781,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98321270942688,1.0,0.0,0.0,3.660156965255737,3.6601810455322266,8.939077815739438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.07666015625,0.0,1542.96044921875,1895.4371337890625,0.0,4156.58642578125,0.9074012637138368,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587152123451233,0.3635453283786773,0.332915723323822,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367541313171387,0.5132532715797424,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532619476318,0.7798253893852234,0.5463659763336182,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483963966369629,0.3484176099300384,0.3360417783260345,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503426432609558,0.2266236245632171,1.0497831106185913,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168790817261,0.3770900368690491,0.3770900368690491,1.0,1.0,-3.336428165435791,0.935586154460907,2.4008421897888184,0.1812237203121185,0.9031451344490052,0.9031451344490052,0.0,244.9002227783203,250.0,45143.98828125,0.0,3511.548828125,1.0,280.4009094238281,283.36590576171875,291.2530517578125,294.2248840332031,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933844208717346,1.0,0.0,0.0,3.6618669033050537,3.661890983581543,8.947431524575222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.08349609375,0.0,1545.6448974609375,1895.4371337890625,0.0,4243.93603515625,0.9078170657157898,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559698224067688,0.3621537983417511,0.3318474590778351,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351212024688721,0.5119291543960571,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276079177856,0.7796991467475891,0.5464172959327698,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.746152400970459,0.3476453125476837,0.3355156779289245,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279787540435,1.0476278066635132,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357971191406,0.376856654882431,0.376856654882431,1.0,1.0,-3.330393552780152,0.9329092502593994,2.397484302520752,0.1800161004066467,0.9021954536437988,0.9021954536437988,0.0,247.3817443847656,253.0,45202.8671875,0.0,3511.62255859375,1.0,280.3580322265625,283.31231689453125,291.2279663085937,294.1631164550781,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998592734336853,1.0,0.0,0.0,3.661298751831055,3.661322832107544,8.94465529199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.37646484375,0.0,1545.677734375,1895.4371337890625,0.0,4288.12548828125,0.9077795147895812,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589371144771576,0.3293153643608093,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313164591789246,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788614630699158,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.345622718334198,0.3339849710464477,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435842514038086,0.2240627259016037,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763899505138397,0.3763899505138397,1.0,1.0,-3.3134448528289795,0.925912857055664,2.3875319957733154,0.1770267039537429,0.8971525430679321,0.8971525430679321,0.0,252.20803833007807,256.0,46102.87109375,0.0,3499.65966796875,1.0,280.0581970214844,283.0778503417969,291.2440185546875,294.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331756591797,3.653355836868286,8.905770982892136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.85009765625,0.0,1538.6279296875,1895.4371337890625,0.0,4300.0,0.906161904335022,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503087520599365,0.3589371144771576,0.3293153643608093,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508392572402954,0.5313164591789246,0.5087555646896362,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788614630699158,0.5461412072181702,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414259314537048,0.345622718334198,0.3339849710464477,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435842514038086,0.2240627259016037,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763899505138397,0.3763899505138397,1.0,1.0,-3.3134448528289795,0.925912857055664,2.3875319957733154,0.1770267039537429,0.8971525430679321,0.8971525430679321,0.0,252.20803833007807,256.0,46102.87109375,0.0,3499.65966796875,1.0,280.0581970214844,283.0778503417969,291.2440185546875,294.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653331756591797,3.653355836868286,8.905770982892136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.85009765625,0.0,1538.6279296875,1895.4371337890625,0.0,4300.0,0.906161904335022,1.0,0.0,3.0,1.0,0.0
