time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570776581764221,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901641845703,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.7801212668418884,0.5466311573982239,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.737953245639801,0.3444002568721771,0.3326841294765472,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437628269195,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.375923216342926,0.375923216342926,1.0,1.0,-3.2990052700042725,0.9197649359703064,2.3792402744293213,0.1741158068180084,0.8969991207122803,0.8969991207122803,0.0,255.658447265625,244.0,44797.41796875,0.0,3485.80322265625,1.0,280.3421936035156,283.275634765625,291.133056640625,293.98614501953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995739221572876,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.056640625,0.0,1530.852783203125,1895.4371337890625,0.0,4263.9619140625,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462342381477356,0.3570776581764221,0.3273689150810241,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854671478271,0.5060901641845703,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678276777267456,0.7801212668418884,0.5466311573982239,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.737953245639801,0.3444002568721771,0.3326841294765472,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437628269195,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.375923216342926,0.375923216342926,1.0,1.0,-3.2990052700042725,0.9197649359703064,2.3792402744293213,0.1741158068180084,0.8969991207122803,0.8969991207122803,0.0,255.658447265625,244.0,44797.41796875,0.0,3485.80322265625,1.0,280.3421936035156,283.275634765625,291.133056640625,293.98614501953125,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995739221572876,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.056640625,0.0,1530.852783203125,1895.4371337890625,0.0,4263.9619140625,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720349311829,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.78300541639328,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854131698608,0.3442019522190094,0.3321148753166199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225483179092,1.0300345420837402,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759115636348724,0.3759115636348724,1.0,1.0,-3.2919862270355225,0.9173527956008912,2.374633550643921,0.1734243929386139,0.8993616104125977,0.8993616104125977,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.091064453125,293.8458557128906,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816059470176696,1.0,0.0,0.0,3.647050857543945,3.647074699401856,8.875175012690306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.6552734375,0.0,1529.741943359375,1895.4371337890625,0.0,4142.6669921875,0.904619038105011,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484720349311829,0.3564606606960296,0.3264338970184326,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275903344154358,0.5045406222343445,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439714431764,0.78300541639328,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854131698608,0.3442019522190094,0.3321148753166199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.2220225483179092,1.0300345420837402,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759115636348724,0.3759115636348724,1.0,1.0,-3.2919862270355225,0.9173527956008912,2.374633550643921,0.1734243929386139,0.8993616104125977,0.8993616104125977,0.0,250.8816833496093,232.0,43558.95703125,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.091064453125,293.8458557128906,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816059470176696,1.0,0.0,0.0,3.647050857543945,3.647074699401856,8.875175012690306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.6552734375,0.0,1529.741943359375,1895.4371337890625,0.0,4142.6669921875,0.904619038105011,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391253471375,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.855209469795227,0.5270580649375916,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865356802940369,0.5503687858581543,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397051811218,0.344587117433548,0.3320133090019226,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298481941223,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454036712646,0.3758998811244964,0.3758998811244964,1.0,1.0,-3.289522647857666,0.9164912104606628,2.373031616210937,0.1733109652996063,0.9041020274162292,0.9041020274162292,0.0,242.020263671875,220.0,42411.07421875,0.0,3387.441650390625,1.0,280.9417419433594,283.7132568359375,291.07891845703125,293.7555236816406,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676198363304138,1.0,0.0,0.0,3.6552109718322754,3.6552350521087646,8.914935278880876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.26025390625,0.0,1537.213623046875,1895.4371337890625,0.0,4020.211669921875,0.9063000679016112,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541391253471375,0.3564137518405914,0.3259584307670593,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.855209469795227,0.5270580649375916,0.5035660266876221,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812331199645996,0.7865356802940369,0.5503687858581543,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461397051811218,0.344587117433548,0.3320133090019226,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298481941223,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454036712646,0.3758998811244964,0.3758998811244964,1.0,1.0,-3.289522647857666,0.9164912104606628,2.373031616210937,0.1733109652996063,0.9041020274162292,0.9041020274162292,0.0,242.020263671875,220.0,42411.07421875,0.0,3387.441650390625,1.0,280.9417419433594,283.7132568359375,291.07891845703125,293.7555236816406,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676198363304138,1.0,0.0,0.0,3.6552109718322754,3.6552350521087646,8.914935278880876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.26025390625,0.0,1537.213623046875,1895.4371337890625,0.0,4020.211669921875,0.9063000679016112,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574419975280762,0.3559231162071228,0.3256228864192962,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538335800171,0.5263541340827942,0.50300532579422,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857631921768188,0.7874917984008789,0.5512444376945496,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495342493057251,0.3445168435573578,0.3319464325904846,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320729255676,0.2217410057783126,1.026280641555786,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.653019368648529,0.3758940398693084,0.3758940398693084,1.0,1.0,-3.2880125045776367,0.9159615635871888,2.3720510005950928,0.173339307308197,0.9036779403686525,0.9036779403686525,0.0,237.07861328125,220.0,43357.16796875,0.0,3356.275146484375,1.0,280.6984558105469,283.5481872558594,291.1581726074219,293.9840393066406,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749453663825988,1.0,0.0,0.0,3.6589086055755615,3.658932685852051,8.932981359066616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.77197265625,0.0,1541.718505859375,1895.4371337890625,0.0,4084.633056640625,0.9071097373962402,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.76011723279953,0.354926735162735,0.3247426748275757,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.5251230597496033,0.5018746852874756,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895109534263612,0.7877143621444702,0.5514562726020813,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524513006210327,0.3440632820129394,0.3314939737319946,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331268310547,0.2212696224451065,1.023883581161499,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.649826169013977,0.3757810294628143,0.3757810294628143,1.0,1.0,-3.282430648803711,0.913789927959442,2.368640899658203,0.1726477146148681,0.903611183166504,0.903611183166504,0.0,232.4260711669922,208.0,43425.82421875,0.0,3317.60791015625,1.0,280.6578063964844,283.49664306640625,291.1634521484375,293.9698486328125,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799883365631104,1.0,0.0,0.0,3.660664558410645,3.660688638687134,8.941557894104335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.9375,0.0,1544.1214599609375,1895.4371337890625,0.0,4128.6220703125,0.907567262649536,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206378936767,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592896461487,0.3424155712127685,0.3298368453979492,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.219719260931015,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.375555008649826,0.375555008649826,1.0,1.0,-3.263706684112549,0.9069015383720398,2.3568050861358643,0.1703486144542694,0.9002305865287781,0.9002305865287781,0.0,223.10061645507807,196.0,44330.33203125,0.0,3223.81005859375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0516967773437,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944972395896912,1.0,0.0,0.0,3.658275604248047,3.658299684524536,8.929890213948966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.63623046875,0.0,1543.018798828125,1895.4371337890625,0.0,4253.4091796875,0.9071673154830932,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649215459823608,0.3521206378936767,0.3221495151519775,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217269062995911,0.4986400008201599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961972832679749,0.7870306372642517,0.5509852170944214,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592896461487,0.3424155712127685,0.3298368453979492,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.219719260931015,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.375555008649826,0.375555008649826,1.0,1.0,-3.263706684112549,0.9069015383720398,2.3568050861358643,0.1703486144542694,0.9002305865287781,0.9002305865287781,0.0,223.10061645507807,196.0,44330.33203125,0.0,3223.81005859375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0516967773437,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944972395896912,1.0,0.0,0.0,3.658275604248047,3.658299684524536,8.929890213948966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.63623046875,0.0,1543.018798828125,1895.4371337890625,0.0,4253.4091796875,0.9071673154830932,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486899435520172,0.3189252912998199,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175549387931824,0.494595855474472,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624268531799316,0.3401065468788147,0.3275084495544433,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749540328979,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753289878368377,0.3753289878368377,1.0,1.0,-3.232424259185791,0.895797848701477,2.3366262912750244,0.167450949549675,0.8940389752388,0.8940389752388,0.0,214.2399139404297,184.0,45065.76953125,0.0,3107.370361328125,1.0,280.0582275390625,283.0163879394531,291.1582946777344,294.0912475585937,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.26708984375,0.0,1531.4122314453125,1895.4371337890625,0.0,4300.0,0.9046155214309692,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.768837571144104,0.3486899435520172,0.3189252912998199,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175549387931824,0.494595855474472,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624268531799316,0.3401065468788147,0.3275084495544433,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749540328979,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336759328842163,0.3753289878368377,0.3753289878368377,1.0,1.0,-3.232424259185791,0.895797848701477,2.3366262912750244,0.167450949549675,0.8940389752388,0.8940389752388,0.0,214.2399139404297,184.0,45065.76953125,0.0,3107.370361328125,1.0,280.0582275390625,283.0163879394531,291.1582946777344,294.0912475585937,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.26708984375,0.0,1531.4122314453125,1895.4371337890625,0.0,4300.0,0.9046155214309692,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465759754180908,0.3163138031959533,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048665046692,0.4910824000835418,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797257423401,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385657072067261,0.32544806599617,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632832288742065,0.2158933132886886,0.9958680868148804,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235509514808655,0.3755199015140533,0.3755199015140533,1.0,1.0,-3.1935231685638428,0.8833879232406616,2.3101353645324707,0.1632765084505081,0.8924739956855774,0.8924739956855774,0.0,204.6361541748047,172.0,43514.73828125,0.0,2970.93505859375,1.0,280.34210205078125,283.2021484375,291.0409545898437,293.8207397460937,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905713200569152,1.0,0.0,0.0,3.634535551071167,3.634559392929077,8.814367333798145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.23095703125,0.0,1518.2161865234375,1895.4371337890625,0.0,4219.91455078125,0.9020273685455322,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739627361297607,0.3465759754180908,0.3163138031959533,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726993560791,0.5146048665046692,0.4910824000835418,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890797257423401,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385657072067261,0.32544806599617,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632832288742065,0.2158933132886886,0.9958680868148804,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235509514808655,0.3755199015140533,0.3755199015140533,1.0,1.0,-3.1935231685638428,0.8833879232406616,2.3101353645324707,0.1632765084505081,0.8924739956855774,0.8924739956855774,0.0,204.6361541748047,172.0,43514.73828125,0.0,2970.93505859375,1.0,280.34210205078125,283.2021484375,291.0409545898437,293.8207397460937,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905713200569152,1.0,0.0,0.0,3.634535551071167,3.634559392929077,8.814367333798145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.23095703125,0.0,1518.2161865234375,1895.4371337890625,0.0,4219.91455078125,0.9020273685455322,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669744491577,0.3456752002239227,0.3149483203887939,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483938217163,0.488916277885437,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379982709884643,0.3243499994277954,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254249572754,0.9893817901611328,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757108151912689,0.3757108151912689,1.0,1.0,-3.157766342163086,0.8719931244850159,2.285773038864136,0.1601136326789856,0.8931959867477417,0.8931959867477417,0.0,193.63992309570312,160.0,42027.19921875,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9952087402344,293.66217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731179475784302,1.0,0.0,0.0,3.628815889358521,3.628839731216431,8.786647072156484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.81982421875,0.0,1510.766357421875,1895.4371337890625,0.0,4068.619384765625,0.900650680065155,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822669744491577,0.3456752002239227,0.3149483203887939,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483938217163,0.488916277885437,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965162992477417,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379982709884643,0.3243499994277954,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254249572754,0.9893817901611328,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757108151912689,0.3757108151912689,1.0,1.0,-3.157766342163086,0.8719931244850159,2.285773038864136,0.1601136326789856,0.8931959867477417,0.8931959867477417,0.0,193.63992309570312,160.0,42027.19921875,0.0,2837.354248046875,1.0,280.6416015625,283.4078674316406,290.9952087402344,293.66217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731179475784302,1.0,0.0,0.0,3.628815889358521,3.628839731216431,8.786647072156484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.81982421875,0.0,1510.766357421875,1895.4371337890625,0.0,4068.619384765625,0.900650680065155,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872211933135986,0.3454265296459198,0.3144532144069671,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943131566047668,0.5123611092567444,0.4880692958831787,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012264966964722,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.781375527381897,0.3379161357879638,0.3239971995353699,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424368858337,0.2148003876209259,0.9870818853378296,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075737476348877,0.3758062422275543,0.3758062422275543,1.0,1.0,-3.140755414962769,0.8665736317634583,2.274181604385376,0.1586278676986694,0.8949333429336548,0.8949333429336548,0.0,187.8969268798828,160.0,40896.8046875,0.0,2772.026611328125,1.0,280.89813232421875,283.5746765136719,290.9603576660156,293.5055847167969,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621824026107788,1.0,0.0,0.0,3.628516435623169,3.628540277481079,8.785196996541345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.298828125,0.0,1509.61474609375,1895.4371337890625,0.0,3972.015869140625,0.9005432724952698,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928016781806946,0.3452948629856109,0.3141339719295501,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703330039978,0.5119144320487976,0.4874270260334015,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064809441566467,0.4912722110748291,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870102524757385,0.3379546105861664,0.3238029181957245,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790309548377991,0.2147058993577957,0.9854869246482848,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021894216537476,0.3760959506034851,0.3760959506034851,1.0,1.0,-3.12454605102539,0.8619215488433838,2.262624502182007,0.1577288508415222,0.8961042761802673,0.8961042761802673,0.0,182.0133514404297,163.0,40637.625,0.0,2708.18603515625,1.0,280.9415283203125,283.614990234375,290.97686767578125,293.55133056640625,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561169743537904,1.0,0.0,0.0,3.630479574203491,3.630503416061402,8.794705195214192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.62939453125,0.0,1511.117431640625,1895.4371337890625,0.0,3917.897705078125,0.9008875489234924,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475666999817,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940669059753,0.4865163564682007,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.4785538911819458,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941078543663025,0.3382717669010162,0.3237833678722381,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936671972274,0.984329342842102,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766753375530243,0.3766753375530243,1.0,1.0,-3.1063168048858643,0.8574249744415283,2.248891830444336,0.1573304980993271,0.901490032672882,0.901490032672882,0.0,175.22384643554688,166.0,39553.80859375,0.0,2636.21630859375,1.0,281.2416076660156,283.8358154296875,290.96630859375,293.4672241210937,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94089275598526,1.0,0.0,0.0,3.6407296657562256,3.640753746032715,8.844436933941324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.80908203125,0.0,1520.6949462890625,1895.4371337890625,0.0,3780.5595703125,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674928188324,0.3452475666999817,0.313796192407608,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315658569336,0.5112940669059753,0.4865163564682007,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171644806861877,0.4785538911819458,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941078543663025,0.3382717669010162,0.3237833678722381,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.2147936671972274,0.984329342842102,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159965515137,0.3766753375530243,0.3766753375530243,1.0,1.0,-3.1063168048858643,0.8574249744415283,2.248891830444336,0.1573304980993271,0.901490032672882,0.901490032672882,0.0,175.22384643554688,166.0,39553.80859375,0.0,2636.21630859375,1.0,281.2416076660156,283.8358154296875,290.96630859375,293.4672241210937,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94089275598526,1.0,0.0,0.0,3.6407296657562256,3.640753746032715,8.844436933941324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.80908203125,0.0,1520.6949462890625,1895.4371337890625,0.0,3780.5595703125,0.9030207991600036,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709089279175,0.3436796963214874,0.3127804696559906,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.509179413318634,0.4849493205547333,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448664665222,0.3375557959079742,0.3233877420425415,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.214219644665718,0.9825631976127625,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772546947002411,0.3772546947002411,1.0,1.0,-3.0945961475372314,0.8550769686698914,2.239519119262696,0.157906949520111,0.9014383554458618,0.9014383554458618,0.0,172.4274139404297,169.0,40411.98828125,0.0,2598.6220703125,1.0,280.9578552246094,283.60894775390625,291.0491638183594,293.67291259765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953862726688385,1.0,0.0,0.0,3.648270845413208,3.648294687271118,8.881113444658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.53857421875,0.0,1529.8951416015625,1895.4371337890625,0.0,3897.693115234375,0.9047555923461914,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016709089279175,0.3436796963214874,0.3127804696559906,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.509179413318634,0.4849493205547333,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242424130439758,0.4735481441020965,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448664665222,0.3375557959079742,0.3233877420425415,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.214219644665718,0.9825631976127625,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772546947002411,0.3772546947002411,1.0,1.0,-3.0945961475372314,0.8550769686698914,2.239519119262696,0.157906949520111,0.9014383554458618,0.9014383554458618,0.0,172.4274139404297,169.0,40411.98828125,0.0,2598.6220703125,1.0,280.9578552246094,283.60894775390625,291.0491638183594,293.67291259765625,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953862726688385,1.0,0.0,0.0,3.648270845413208,3.648294687271118,8.881113444658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.53857421875,0.0,1529.8951416015625,1895.4371337890625,0.0,3897.693115234375,0.9047555923461914,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056081414222717,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356403708457947,0.3218555450439453,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.2126610577106475,0.9767279028892516,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775466382503509,0.3775466382503509,1.0,1.0,-3.080937147140503,0.8512990474700928,2.22963809967041,0.1574942916631698,0.8985576033592224,0.8985576033592224,0.0,172.52088928222656,172.0,41328.49609375,0.0,2572.76416015625,1.0,280.65826416015625,283.3697509765625,291.0453796386719,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694893956184388,1.0,0.0,0.0,3.647927761077881,3.64795184135437,8.879443385012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.0791015625,0.0,1531.0775146484375,1895.4371337890625,0.0,4036.709716796875,0.9048147201538086,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988547682762146,0.340814858675003,0.310472160577774,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.5056081414222717,0.4819061756134033,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.827548086643219,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356403708457947,0.3218555450439453,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855946540833,0.2126610577106475,0.9767279028892516,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918138027191162,0.3775466382503509,0.3775466382503509,1.0,1.0,-3.080937147140503,0.8512990474700928,2.22963809967041,0.1574942916631698,0.8985576033592224,0.8985576033592224,0.0,172.52088928222656,172.0,41328.49609375,0.0,2572.76416015625,1.0,280.65826416015625,283.3697509765625,291.0453796386719,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694893956184388,1.0,0.0,0.0,3.647927761077881,3.64795184135437,8.879443385012564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.0791015625,0.0,1531.0775146484375,1895.4371337890625,0.0,4036.709716796875,0.9048147201538086,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311038970947,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308609127998352,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091348648071,0.3342387676239013,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112702280282974,0.9701136350631714,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778385818004608,0.3778385818004608,1.0,1.0,-3.0693776607513428,0.848200798034668,2.221176862716675,0.1571632176637649,0.9006046652793884,0.9006046652793884,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.27294921875,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.48687744140625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575165510177612,1.0,0.0,0.0,3.649899959564209,3.649924039840698,8.889047080629098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.7275390625,0.0,1532.5164794921875,1895.4371337890625,0.0,3930.41748046875,0.9052131175994872,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952311038970947,0.3389516472816467,0.3085059225559234,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029570460319519,0.4791033565998077,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308609127998352,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914091348648071,0.3342387676239013,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551851272583,0.2112702280282974,0.9701136350631714,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778385818004608,0.3778385818004608,1.0,1.0,-3.0693776607513428,0.848200798034668,2.221176862716675,0.1571632176637649,0.9006046652793884,0.9006046652793884,0.0,173.59947204589844,175.0,40115.85546875,0.0,2556.27294921875,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.48687744140625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575165510177612,1.0,0.0,0.0,3.649899959564209,3.649924039840698,8.889047080629098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.7275390625,0.0,1532.5164794921875,1895.4371337890625,0.0,3930.41748046875,0.9052131175994872,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935743927955627,0.3378798067569732,0.3077786564826965,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354752540588,0.477998286485672,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321077227592468,0.4799690544605255,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789946973323822,0.3335006833076477,0.3198079466819763,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856160163879,0.2105470597743988,0.9674311280250548,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430980682373,0.3779845833778381,0.3779845833778381,1.0,1.0,-3.0654470920562744,0.8472686409950256,2.2181785106658936,0.1572540998458862,0.8988950848579407,0.8988950848579407,0.0,174.2848663330078,175.0,40974.3359375,0.0,2552.35009765625,1.0,280.6986999511719,283.3999938964844,290.97576904296875,293.6726379394531,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636113047599792,1.0,0.0,0.0,3.64974308013916,3.6497669219970703,8.88828253664542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.38232421875,0.0,1532.966796875,1895.4371337890625,0.0,3984.71142578125,0.905184268951416,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910546660423279,0.3364299833774566,0.306653767824173,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990159630775452,0.499724268913269,0.4764873385429382,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326346278190613,0.4826662540435791,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877474427223206,0.332479327917099,0.3190008997917175,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779455542564392,0.2096089273691177,0.9638674259185792,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909137725830078,0.3781099915504455,0.3781099915504455,1.0,1.0,-3.0602691173553467,0.8458616733551025,2.214407444000244,0.1571637392044067,0.897504448890686,0.897504448890686,0.0,175.35784912109375,178.0,40995.32421875,0.0,2548.08203125,1.0,280.65771484375,283.3476867675781,290.9665832519531,293.6335144042969,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673159718513488,1.0,0.0,0.0,3.647090435028076,3.647114515304565,8.875367711880244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.912109375,0.0,1530.6768798828125,1895.4371337890625,0.0,4017.5263671875,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804750919342,0.4737923443317413,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310888111591339,0.3175725936889648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021964550018,0.956963062286377,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783608376979828,0.3783608376979828,1.0,1.0,-3.0512466430664062,0.8434941172599792,2.2077524662017822,0.1569920480251312,0.8991944193840027,0.8991944193840027,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529052734375,1.0,280.942138671875,283.5473327636719,290.8645324707031,293.4046630859375,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548650979995728,1.0,0.0,0.0,3.6468985080718994,3.6469223499298096,8.874433206074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9541015625,0.0,1529.6116943359375,1895.4371337890625,0.0,3906.68310546875,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863619327545166,0.3345450758934021,0.3047620952129364,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804750919342,0.4737923443317413,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346491456031799,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373878479004,0.3310888111591339,0.3175725936889648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594868659973,0.2081021964550018,0.956963062286377,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783608376979828,0.3783608376979828,1.0,1.0,-3.0512466430664062,0.8434941172599792,2.2077524662017822,0.1569920480251312,0.8991944193840027,0.8991944193840027,0.0,177.58387756347656,181.0,39786.5859375,0.0,2542.529052734375,1.0,280.942138671875,283.5473327636719,290.8645324707031,293.4046630859375,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548650979995728,1.0,0.0,0.0,3.6468985080718994,3.6469223499298096,8.874433206074173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9541015625,0.0,1529.6116943359375,1895.4371337890625,0.0,3906.68310546875,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830924987792969,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312145709991,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378581404685974,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304769396781921,0.3169227540493011,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071574032306671,0.9525549411773682,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.37861168384552,0.37861168384552,1.0,1.0,-3.0473430156707764,0.8428500890731812,2.2044928073883057,0.1573893129825592,0.9035003185272216,0.9035003185272216,0.0,179.5640869140625,184.0,38705.5703125,0.0,2545.418701171875,1.0,281.24176025390625,283.7708435058594,290.8183288574219,293.2734680175781,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392502307891846,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909650546229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.755859375,0.0,1536.1851806640625,1895.4371337890625,0.0,3765.625244140625,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
