time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830924987792969,0.333560049533844,0.3038043975830078,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965286254883,0.4954312145709991,0.4721383154392242,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378581404685974,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304769396781921,0.3169227540493011,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071574032306671,0.9525549411773682,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.37861168384552,0.37861168384552,1.0,1.0,-3.0473430156707764,0.8428500890731812,2.2044928073883057,0.1573893129825592,0.9035003185272216,0.9035003185272216,0.0,179.5640869140625,184.0,38705.5703125,0.0,2545.418701171875,1.0,281.24176025390625,283.7708435058594,290.8183288574219,293.2734680175781,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392502307891846,1.0,0.0,0.0,3.654127359390259,3.654151439666748,8.909650546229386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.755859375,0.0,1536.1851806640625,1895.4371337890625,0.0,3765.625244140625,0.9060717821121216,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778722882270813,0.3313125371932983,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635457038879,0.4700086414813995,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838953971862793,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776775598526001,0.3290648460388183,0.3160233497619629,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172507047653,0.9476655721664428,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.37882199883461,0.37882199883461,1.0,1.0,-3.042903423309326,0.8419098258018494,2.200993776321411,0.1577285826206207,0.9023416638374328,0.9023416638374328,0.0,182.17079162597656,187.0,39558.75,0.0,2550.524658203125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4624938964844,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517832398414612,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.34521484375,0.0,1541.419189453125,1895.4371337890625,0.0,3879.012451171875,0.906986117362976,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778722882270813,0.3313125371932983,0.3023217618465423,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237893104553,0.4925635457038879,0.4700086414813995,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838953971862793,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.776775598526001,0.3290648460388183,0.3160233497619629,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172507047653,0.9476655721664428,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.37882199883461,0.37882199883461,1.0,1.0,-3.042903423309326,0.8419098258018494,2.200993776321411,0.1577285826206207,0.9023416638374328,0.9023416638374328,0.0,182.17079162597656,187.0,39558.75,0.0,2550.524658203125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4624938964844,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517832398414612,1.0,0.0,0.0,3.6579360961914062,3.657960176467896,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.34521484375,0.0,1541.419189453125,1895.4371337890625,0.0,3879.012451171875,0.906986117362976,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.327878475189209,0.299608439207077,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632063865661,0.466481477022171,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546600341797,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710175514221191,0.3265995383262634,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034449875354766,0.9390828609466552,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790323138236999,0.3790323138236999,1.0,1.0,-3.0322861671447754,0.8388778567314148,2.193408250808716,0.157327726483345,0.898281991481781,0.898281991481781,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518798828125,1.0,280.658203125,283.3061218261719,290.8763427734375,293.525146484375,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674295783042908,1.0,0.0,0.0,3.653290510177612,3.6533145904541016,8.905569757189369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.21435546875,0.0,1537.9195556640625,1895.4371337890625,0.0,4018.5302734375,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721990942955017,0.327878475189209,0.299608439207077,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883632063865661,0.466481477022171,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373546600341797,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710175514221191,0.3265995383262634,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034449875354766,0.9390828609466552,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790323138236999,0.3790323138236999,1.0,1.0,-3.0322861671447754,0.8388778567314148,2.193408250808716,0.157327726483345,0.898281991481781,0.898281991481781,0.0,185.668701171875,190.0,40416.9921875,0.0,2548.518798828125,1.0,280.658203125,283.3061218261719,290.8763427734375,293.525146484375,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674295783042908,1.0,0.0,0.0,3.653290510177612,3.6533145904541016,8.905569757189369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.21435546875,0.0,1537.9195556640625,1895.4371337890625,0.0,4018.5302734375,0.9060933589935304,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689133286476135,0.3264737725257873,0.298196941614151,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865236580371856,0.4646053612232208,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367107510566711,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680530548095703,0.3255015015602112,0.3129685223102569,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391624450684,0.2023372501134872,0.9341108798980712,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.3791374564170837,0.3791374564170837,1.0,1.0,-3.025888204574585,0.836995542049408,2.188892602920532,0.156936764717102,0.8989198207855225,0.8989198207855225,0.0,187.4313201904297,190.0,39372.11328125,0.0,2545.528564453125,1.0,280.9013977050781,283.46209716796875,290.7727355957031,293.2691650390625,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603375196456908,1.0,0.0,0.0,3.6510167121887207,3.65104079246521,8.894488132682454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.265625,0.0,1535.0762939453125,1895.4371337890625,0.0,3955.59375,0.9056106209754944,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664279937744141,0.3254821896553039,0.2972358465194702,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851109981536865,0.4631931781768799,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366265296936035,0.5134938359260559,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657532095909119,0.3247142732143402,0.3121781051158905,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553259491920471,0.2014373838901519,0.9300159215927124,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.3792677223682403,0.3792677223682403,1.0,1.0,-3.021126747131348,0.8357297778129578,2.185396909713745,0.1567769795656204,0.8991403579711914,0.8991403579711914,0.0,188.9005279541016,193.0,39157.62890625,0.0,2544.11767578125,1.0,280.9422607421875,283.5037841796875,290.7408447265625,293.24981689453125,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550671577453612,1.0,0.0,0.0,3.650581121444702,3.650605201721192,8.892365599422192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.0576171875,0.0,1534.215087890625,1895.4371337890625,0.0,3908.494384765625,0.9054518938064576,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.483007550239563,0.4611106514930725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332355499268,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237152695655823,0.3111699521541595,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.200077086687088,0.9237849712371826,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795282542705536,0.3795282542705536,1.0,1.0,-3.01499080657959,0.8343498706817627,2.180640935897827,0.1568564474582672,0.902596116065979,0.902596116065979,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.653564453125,1.0,281.2417907714844,283.7266540527344,290.6801452636719,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383323788642884,1.0,0.0,0.0,3.654824495315552,3.654848575592041,8.913049782677263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.36669921875,0.0,1537.563720703125,1895.4371337890625,0.0,3757.2705078125,0.9062820672988892,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622058391571,0.3241368532180786,0.2959549725055694,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.483007550239563,0.4611106514930725,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375332355499268,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237152695655823,0.3111699521541595,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.200077086687088,0.9237849712371826,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795282542705536,0.3795282542705536,1.0,1.0,-3.01499080657959,0.8343498706817627,2.180640935897827,0.1568564474582672,0.902596116065979,0.902596116065979,0.0,191.4464263916016,196.0,38036.3359375,0.0,2545.653564453125,1.0,281.2417907714844,283.7266540527344,290.6801452636719,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383323788642884,1.0,0.0,0.0,3.654824495315552,3.654848575592041,8.913049782677263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.36669921875,0.0,1537.563720703125,1895.4371337890625,0.0,3757.2705078125,0.9062820672988892,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581778764724731,0.3216084241867065,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.479776918888092,0.4586381614208221,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363973498344421,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219828605651855,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982999145984649,0.9173699021339417,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797887563705444,0.3797887563705444,1.0,1.0,-3.0082480907440186,0.8327544331550598,2.1754934787750244,0.1569711565971374,0.9005364179611206,0.9005364179611206,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7444763183594,293.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501435160636902,1.0,0.0,0.0,3.655273675918579,3.655297756195069,8.915241096474347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.2314453125,0.0,1539.1295166015625,1895.4371337890625,0.0,3864.2548828125,0.9064522385597228,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581778764724731,0.3216084241867065,0.2942234873771667,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.479776918888092,0.4586381614208221,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363973498344421,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582891583442688,0.3219828605651855,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982999145984649,0.9173699021339417,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797887563705444,0.3797887563705444,1.0,1.0,-3.0082480907440186,0.8327544331550598,2.1754934787750244,0.1569711565971374,0.9005364179611206,0.9005364179611206,0.0,194.3656311035156,199.0,38826.96875,0.0,2547.939697265625,1.0,280.9577941894531,283.5001525878906,290.7444763183594,293.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501435160636902,1.0,0.0,0.0,3.655273675918579,3.655297756195069,8.915241096474347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.2314453125,0.0,1539.1295166015625,1895.4371337890625,0.0,3864.2548828125,0.9064522385597228,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179171085357666,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551019191742,0.4548107385635376,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363993644714,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122067451477,0.319244384765625,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616806030273,0.9075652956962584,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800495862960815,0.3800495862960815,1.0,1.0,-2.995309352874756,0.8290562033653259,2.1662533283233643,0.1563368588685989,0.8955586552619934,0.8955586552619934,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.72637939453125,293.3285522460937,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965527892112732,1.0,0.0,0.0,3.6468966007232666,3.646920680999756,8.874424679561344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.80224609375,0.0,1531.557861328125,1895.4371337890625,0.0,4001.7060546875,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520034313201904,0.3179171085357666,0.2912847995758056,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752551019191742,0.4548107385635376,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325363993644714,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528122067451477,0.319244384765625,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320272445679,0.1957616806030273,0.9075652956962584,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800495862960815,0.3800495862960815,1.0,1.0,-2.995309352874756,0.8290562033653259,2.1662533283233643,0.1563368588685989,0.8955586552619934,0.8955586552619934,0.0,198.0207672119141,187.0,39636.6328125,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.72637939453125,293.3285522460937,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965527892112732,1.0,0.0,0.0,3.6468966007232666,3.646920680999756,8.874424679561344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.80224609375,0.0,1531.557861328125,1895.4371337890625,0.0,4001.7060546875,0.9047327041625975,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441382408142,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716482162475586,0.4510213434696197,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129144668579,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.751741349697113,0.3170665204524994,0.3054223358631134,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977769851684,0.8965026140213013,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.380310446023941,0.380310446023941,1.0,1.0,-2.969251871109009,0.8208886384963989,2.1483631134033203,0.1542365700006485,0.8953705430030823,0.8953705430030823,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.5814819335937,293.0390319824219,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525648951530457,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841676049087255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.654296875,0.0,1523.4664306640625,1895.4371337890625,0.0,3886.039306640625,0.903196394443512,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504574060440063,0.3152441382408142,0.2884972691535949,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716482162475586,0.4510213434696197,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307129144668579,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.751741349697113,0.3170665204524994,0.3054223358631134,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.1934977769851684,0.8965026140213013,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.380310446023941,0.380310446023941,1.0,1.0,-2.969251871109009,0.8208886384963989,2.1483631134033203,0.1542365700006485,0.8953705430030823,0.8953705430030823,0.0,196.1201934814453,175.0,38240.53125,0.0,2484.172119140625,1.0,280.9421081542969,283.45135498046875,290.5814819335937,293.0390319824219,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525648951530457,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841676049087255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.654296875,0.0,1523.4664306640625,1895.4371337890625,0.0,3886.039306640625,0.903196394443512,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514639496803284,0.3143490552902221,0.2874756455421448,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703031778335571,0.4495199024677276,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831379771232605,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528950572013855,0.3163186013698578,0.3045184016227722,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657695770264,0.1926241517066955,0.8917659521102905,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804408609867096,0.3804408609867096,1.0,1.0,-2.954525947570801,0.8162244558334351,2.138301610946656,0.152912363409996,0.8967434763908386,0.8967434763908386,0.0,193.4281311035156,175.0,37178.671875,0.0,2443.53857421875,1.0,281.198486328125,283.6224670410156,290.5132751464844,292.8434753417969,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410991668701172,1.0,0.0,0.0,3.6389455795288086,3.638969659805298,8.835770586301805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.35009765625,0.0,1521.4288330078125,1895.4371337890625,0.0,3782.4345703125,0.9029005169868468,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534610033035278,0.3136704564094543,0.2867069542407989,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691973328590393,0.4483008086681366,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329833745956421,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.754996657371521,0.3157598376274109,0.3038192093372345,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878602027893,0.1919176578521728,0.8877683281898499,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807362914085388,0.3807362914085388,1.0,1.0,-2.939614534378052,0.8118988275527954,2.127715587615967,0.1519529074430465,0.8975533246994019,0.8975533246994019,0.0,189.910873413086,178.0,36915.46875,0.0,2398.78759765625,1.0,281.2416381835937,283.6639709472656,290.5086364746094,292.8637084960937,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343218803405762,1.0,0.0,0.0,3.639896154403688,3.6399199962615967,8.840386840347492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.77685546875,0.0,1521.8956298828125,1895.4371337890625,0.0,3720.69091796875,0.9030255079269408,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550793886184692,0.3126547038555145,0.2855921983718872,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929512500763,0.4463695287704468,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837250292301178,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812334060669,0.3149779438972473,0.3028675317764282,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496469259262,0.8819504976272583,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813271224498749,0.3813271224498749,1.0,1.0,-2.921238422393799,0.8071963787078857,2.114042043685913,0.1511783301830291,0.9021428227424622,0.9021428227424622,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.46630859375,292.7433776855469,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173374772071838,1.0,0.0,0.0,3.647573471069336,3.647597551345825,8.877719324118516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.93505859375,0.0,1528.802978515625,1895.4371337890625,0.0,3564.56689453125,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550793886184692,0.3126547038555145,0.2855921983718872,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567345619202,0.4673929512500763,0.4463695287704468,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837250292301178,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812334060669,0.3149779438972473,0.3028675317764282,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496469259262,0.8819504976272583,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.579894483089447,0.3813271224498749,0.3813271224498749,1.0,1.0,-2.921238422393799,0.8071963787078857,2.114042043685913,0.1511783301830291,0.9021428227424622,0.9021428227424622,0.0,186.41873168945312,181.0,35802.71484375,0.0,2348.4033203125,1.0,281.54168701171875,283.88555908203125,290.46630859375,292.7433776855469,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173374772071838,1.0,0.0,0.0,3.647573471069336,3.647597551345825,8.877719324118516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.93505859375,0.0,1528.802978515625,1895.4371337890625,0.0,3564.56689453125,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345769882202,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132782876491546,0.3016007840633392,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892669945955276,0.8758655190467834,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819179832935333,0.3819179832935333,1.0,1.0,-2.906853199005127,0.8038234114646912,2.103029727935791,0.1510641574859619,0.9010394811630248,0.9010394811630248,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5302734375,292.9185485839844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306979179382324,1.0,0.0,0.0,3.651825666427612,3.6518497467041016,8.898429655346263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.81396484375,0.0,1534.5325927734375,1895.4371337890625,0.0,3687.53662109375,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538396120071411,0.3102759420871734,0.2838998436927795,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642635583877563,0.4438951313495636,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384345769882202,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559948563575745,0.3132782876491546,0.3016007840633392,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892669945955276,0.8758655190467834,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469873428345,0.3819179832935333,0.3819179832935333,1.0,1.0,-2.906853199005127,0.8038234114646912,2.103029727935791,0.1510641574859619,0.9010394811630248,0.9010394811630248,0.0,185.64224243164065,184.0,36471.7734375,0.0,2319.04052734375,1.0,281.2578125,283.6488647460937,290.5302734375,292.9185485839844,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306979179382324,1.0,0.0,0.0,3.651825666427612,3.6518497467041016,8.898429655346263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.81396484375,0.0,1534.5325927734375,1895.4371337890625,0.0,3687.53662109375,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664788246155,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399877786636352,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360617756843567,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522345185279846,0.310463011264801,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423670530319,0.8662493824958801,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825203776359558,0.3825203776359558,1.0,1.0,-2.8889384269714355,0.7992547750473022,2.089683771133423,0.1505276709794998,0.8968181610107422,0.8968181610107422,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.4997253417969,292.9520568847656,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469200968742372,1.0,0.0,0.0,3.6470987796783447,3.647122859954834,8.875408639141824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.96044921875,0.0,1531.052734375,1895.4371337890625,0.0,3835.173828125,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494664788246155,0.3066262900829315,0.2809350788593292,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597250521183014,0.4399877786636352,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360617756843567,0.5197091102600098,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522345185279846,0.310463011264801,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868423670530319,0.8662493824958801,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713717460632,0.3825203776359558,0.3825203776359558,1.0,1.0,-2.8889384269714355,0.7992547750473022,2.089683771133423,0.1505276709794998,0.8968181610107422,0.8968181610107422,0.0,186.9550018310547,187.0,37133.94140625,0.0,2294.050537109375,1.0,280.958251953125,283.3956604003906,290.4997253417969,292.9520568847656,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469200968742372,1.0,0.0,0.0,3.6470987796783447,3.647122859954834,8.875408639141824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.96044921875,0.0,1531.052734375,1895.4371337890625,0.0,3835.173828125,0.9047097563743592,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922980308532,0.4362994730472564,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341954350471497,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610178947449,0.3081980347633362,0.2969616949558258,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846451759338379,0.8561607599258423,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831228017807007,0.3831228017807007,1.0,1.0,-2.872251033782959,0.7950954437255859,2.077155590057373,0.1499882042407989,0.8976791501045227,0.8976791501045227,0.0,188.7908935546875,190.0,35948.1640625,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3409423828125,292.65545654296875,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333319067955016,1.0,0.0,0.0,3.644270658493042,3.6442947387695312,8.861649121172377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.92138671875,0.0,1527.215087890625,1895.4371337890625,0.0,3711.643310546875,0.9040419459342957,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450277209281921,0.3039816617965698,0.2782963514328003,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922980308532,0.4362994730472564,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341954350471497,0.524539589881897,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481610178947449,0.3081980347633362,0.2969616949558258,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846451759338379,0.8561607599258423,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790902137756,0.3831228017807007,0.3831228017807007,1.0,1.0,-2.872251033782959,0.7950954437255859,2.077155590057373,0.1499882042407989,0.8976791501045227,0.8976791501045227,0.0,188.7908935546875,190.0,35948.1640625,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.3409423828125,292.65545654296875,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333319067955016,1.0,0.0,0.0,3.644270658493042,3.6442947387695312,8.861649121172377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.92138671875,0.0,1527.215087890625,1895.4371337890625,0.0,3711.643310546875,0.9040419459342957,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433326840400696,0.3030939996242523,0.2774047553539276,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300700187683,0.4547370970249176,0.4349143505096435,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338319063186646,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465521693229675,0.307409405708313,0.2961450219154358,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958235740662,0.1837785392999649,0.8520994782447815,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752771496772766,0.3834239840507507,0.3834239840507507,1.0,1.0,-2.8661863803863525,0.7937915325164795,2.072394847869873,0.1499831676483154,0.8997071385383606,0.8997071385383606,0.0,189.64749145507807,190.0,35045.96484375,0.0,2267.676025390625,1.0,281.4986267089844,283.7779541015625,290.2691650390625,292.46441650390625,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921744167804718,1.0,0.0,0.0,3.645286798477173,3.645310878753662,8.866591656442324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.99169921875,0.0,1527.580810546875,1895.4371337890625,0.0,3605.245849609375,0.904239296913147,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419673800468445,0.302405834197998,0.2767802774906158,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536092579364776,0.4338324666023254,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337616324424744,0.5285512804985046,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452327013015747,0.3068036139011383,0.2955579459667206,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192973136902,0.1830535680055618,0.8488065004348755,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752492547035217,0.3837271928787231,0.3837271928787231,1.0,1.0,-2.861753463745117,0.7930500507354736,2.068703413009644,0.1501737982034683,0.901190221309662,0.901190221309662,0.0,190.4608459472656,178.0,34879.0546875,0.0,2263.980712890625,1.0,281.5418395996094,283.82440185546875,290.263671875,292.4892272949219,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152818322181702,1.0,0.0,0.0,3.64862322807312,3.64864730834961,8.882830115908291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.345703125,0.0,1530.6376953125,1895.4371337890625,0.0,3545.554443359375,0.9048922061920166,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020444393158,0.4308075606822967,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319486975669861,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779744148254,0.3046568930149078,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407638549804,0.8403583765029907,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843335807323456,0.3843335807323456,1.0,1.0,-2.838801622390747,0.7866871356964111,2.052114486694336,0.1491554826498031,0.8988536596298218,0.8988536596298218,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3191223144531,292.64666748046875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273400902748108,1.0,0.0,0.0,3.648782253265381,3.64880633354187,8.883604323273175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.2841796875,0.0,1531.9884033203125,1895.4371337890625,0.0,3656.736328125,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.299657255411148,0.274662435054779,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.4500020444393158,0.4308075606822967,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319486975669861,0.5248116850852966,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779744148254,0.3046568930149078,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407638549804,0.8403583765029907,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.570376455783844,0.3843335807323456,0.3843335807323456,1.0,1.0,-2.838801622390747,0.7866871356964111,2.052114486694336,0.1491554826498031,0.8988536596298218,0.8988536596298218,0.0,187.681869506836,166.0,35428.6640625,0.0,2211.1064453125,1.0,281.2578125,283.5829772949219,290.3191223144531,292.64666748046875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273400902748108,1.0,0.0,0.0,3.648782253265381,3.64880633354187,8.883604323273175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.2841796875,0.0,1531.9884033203125,1895.4371337890625,0.0,3656.736328125,0.9050050377845764,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438240647315979,0.2973336279392242,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.832509458065033,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818297386169,0.3026669025421142,0.2915329337120056,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.1790999323129654,0.8302332758903503,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.384939968585968,0.384939968585968,1.0,1.0,-2.8055245876312256,0.7767466902732849,2.028778076171875,0.1465972065925598,0.9012991189956664,0.9012991189956664,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1835632324219,292.38818359375,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145984649658204,1.0,0.0,0.0,3.651602745056152,3.651626586914064,8.897342809177644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.55029296875,0.0,1534.2384033203125,1895.4371337890625,0.0,3539.228759765625,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438240647315979,0.2973336279392242,0.2721305787563324,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467238485813141,0.4272714257240295,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.832509458065033,0.5155543088912964,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818297386169,0.3026669025421142,0.2915329337120056,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664083480835,0.1790999323129654,0.8302332758903503,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.384939968585968,0.384939968585968,1.0,1.0,-2.8055245876312256,0.7767466902732849,2.028778076171875,0.1465972065925598,0.9012991189956664,0.9012991189956664,0.0,181.72625732421875,169.0,34185.2890625,0.0,2126.56103515625,1.0,281.54217529296875,283.7784423828125,290.1835632324219,292.38818359375,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145984649658204,1.0,0.0,0.0,3.651602745056152,3.651626586914064,8.897342809177644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.55029296875,0.0,1534.2384033203125,1895.4371337890625,0.0,3539.228759765625,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
