time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435115575790405,0.2943364083766937,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743554115295,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324649333953857,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369044303894,0.300196886062622,0.2893780171871185,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769256889820099,0.8208242654800415,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.385764479637146,0.385764479637146,1.0,1.0,-2.779829263687134,0.7699239253997803,2.009905338287353,0.145305261015892,0.8980433344841003,0.8980433344841003,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.2067565917969,292.49468994140625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251983165740968,1.0,0.0,0.0,3.64918851852417,3.649212598800659,8.885582474249532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.6953125,0.0,1532.9549560546875,1895.4371337890625,0.0,3637.05224609375,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435115575790405,0.2943364083766937,0.2696962654590606,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743554115295,0.4238260388374328,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324649333953857,0.5116250514984131,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479369044303894,0.300196886062622,0.2893780171871185,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769256889820099,0.8208242654800415,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649806022644,0.385764479637146,0.385764479637146,1.0,1.0,-2.779829263687134,0.7699239253997803,2.009905338287353,0.145305261015892,0.8980433344841003,0.8980433344841003,0.0,178.79641723632812,172.0,34689.48046875,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.2067565917969,292.49468994140625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251983165740968,1.0,0.0,0.0,3.64918851852417,3.649212598800659,8.885582474249532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.6953125,0.0,1532.9549560546875,1895.4371337890625,0.0,3637.05224609375,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.2919088900089264,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831822395325,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460098266601562,0.2979988753795624,0.2871135473251343,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973876237869,0.8111608028411865,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.386588990688324,0.386588990688324,1.0,1.0,-2.758453130722046,0.7645776271820068,1.993875503540039,0.1445174068212509,0.8997988104820251,0.8997988104820251,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.4183349609373,1.0,281.54217529296875,283.7380065917969,290.0656433105469,292.2289733886719,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104986786842346,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580768946966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.509765625,0.0,1532.10546875,1895.4371337890625,0.0,3501.2314453125,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413121461868286,0.2919088900089264,0.267233282327652,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393376111984253,0.4203003346920013,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321831822395325,0.5117615461349487,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460098266601562,0.2979988753795624,0.2871135473251343,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973876237869,0.8111608028411865,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550325512886047,0.386588990688324,0.386588990688324,1.0,1.0,-2.758453130722046,0.7645776271820068,1.993875503540039,0.1445174068212509,0.8997988104820251,0.8997988104820251,0.0,178.0778350830078,175.0,33555.73828125,0.0,2032.4183349609373,1.0,281.54217529296875,283.7380065917969,290.0656433105469,292.2289733886719,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104986786842346,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580768946966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.509765625,0.0,1532.10546875,1895.4371337890625,0.0,3501.2314453125,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403169870376587,0.2910585105419159,0.2663635015487671,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380028545856476,0.4189240932464599,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323354721069336,0.5122928619384766,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450532913208008,0.2971701323986053,0.2862482964992523,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833377838135,0.1740754842758178,0.8072077631950378,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3870012462139129,0.3870012462139129,1.0,1.0,-2.750598669052124,0.7628766894340515,1.9877218008041384,0.1444653272628784,0.9022477269172668,0.9022477269172668,0.0,178.0556640625,175.0,32660.451171875,0.0,2019.72216796875,1.0,281.7987976074219,283.91802978515625,289.9940185546875,292.04180908203125,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985422253608704,1.0,0.0,0.0,3.651729106903076,3.6517529487609854,8.897958991838095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.8125,0.0,1534.1412353515625,1895.4371337890625,0.0,3389.991943359375,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394622564315796,0.2903840839862823,0.2657364010810852,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368679821491241,0.4178216457366943,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326404690742493,0.5129831433296204,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441903948783875,0.2964947521686554,0.2855834066867828,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242824554443,0.1733739227056503,0.8039437532424927,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535063743591309,0.3874362707138061,0.3874362707138061,1.0,1.0,-2.7446250915527344,0.7618768811225891,1.98274827003479,0.1446934342384338,0.9041613340377808,0.9041613340377808,0.0,178.18223571777344,178.0,32489.001953125,0.0,2010.77587890625,1.0,281.8418884277344,283.96337890625,289.9883117675781,292.06671142578125,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918251991271973,1.0,0.0,0.0,3.656647205352783,3.656671285629273,8.921941798689659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.173828125,0.0,1538.947021484375,1895.4371337890625,0.0,3327.272705078125,0.9066303968429564,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876845002174377,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302685022354126,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942113876342773,0.2838136255741119,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145094156265,0.7964240908622742,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883063197135925,0.3883063197135925,1.0,1.0,-2.7319436073303223,0.7596068978309631,1.9723366498947144,0.1451473832130432,0.902736246585846,0.902736246585846,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.8353271484373,1.0,281.5577392578125,283.7241516113281,290.0477294921875,292.2293701171875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048355221748352,1.0,0.0,0.0,3.660254955291748,3.660279035568237,8.939555868892057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.046875,0.0,1544.0765380859375,1895.4371337890625,0.0,3448.615234375,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876845002174377,0.2637960612773895,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664608955383,0.4149411022663116,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302685022354126,0.5165374279022217,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942113876342773,0.2838136255741119,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145094156265,0.7964240908622742,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528400540351868,0.3883063197135925,0.3883063197135925,1.0,1.0,-2.7319436073303223,0.7596068978309631,1.9723366498947144,0.1451473832130432,0.902736246585846,0.902736246585846,0.0,179.51490783691406,181.0,33116.35546875,0.0,1996.8353271484373,1.0,281.5577392578125,283.7241516113281,290.0477294921875,292.2293701171875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048355221748352,1.0,0.0,0.0,3.660254955291748,3.660279035568237,8.939555868892057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.046875,0.0,1544.0765380859375,1895.4371337890625,0.0,3448.615234375,0.9075084924697876,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312377691268921,0.2841129302978515,0.2609313726425171,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287654459476471,0.4110919833183288,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249911665916443,0.5222453474998474,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542650222778,0.2911956906318664,0.2812955379486084,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860928535461,0.1689573377370834,0.7866989374160767,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905158042908,0.3891040086746216,0.3891040086746216,1.0,1.0,-2.7160255908966064,0.7560094594955444,1.9600160121917725,0.1449880003929138,0.8984173536300659,0.8984173536300659,0.0,181.84622192382807,181.0,33712.078125,0.0,1982.52294921875,1.0,281.26104736328125,283.4704895019531,290.0251770019531,292.27252197265625,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212945103645324,1.0,0.0,0.0,3.655253648757935,3.655277729034424,8.915143894228095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.83154296875,0.0,1540.253173828125,1895.4371337890625,0.0,3601.099853515625,0.9065394401550292,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307287454605103,0.2837761640548706,0.2606367170810699,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380806446075,0.4107006192207336,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244243264198303,0.5228359699249268,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360841631889343,0.2909043729305267,0.2810337841510772,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003746032715,0.1687175780534744,0.785696804523468,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523476600646973,0.3891763985157013,0.3891763985157013,1.0,1.0,-2.7143921852111816,0.7556160688400269,1.9587759971618648,0.1449451148509979,0.8981123566627502,0.8981123566627502,0.0,182.08984375,169.0,33691.9453125,0.0,1981.081298828125,1.0,281.2581787109375,283.46563720703125,290.0140686035156,292.25555419921875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217826724052428,1.0,0.0,0.0,3.654497385025024,3.6545214653015137,8.911454756344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.44775390625,0.0,1539.509521484375,1895.4371337890625,0.0,3605.60107421875,0.9063830375671388,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.728994607925415,0.2816097140312195,0.2584608495235443,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416823387146,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209564089775085,0.5224847793579102,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345954179763794,0.2889252603054046,0.279012531042099,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.167008563876152,0.7776264548301697,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023659706116,0.547881007194519,0.547881007194519,0.7401793003082275,1.0,-2.6956920623779297,1.0864046812057495,1.6092872619628906,0.4795615375041961,0.8978211879730225,0.8978211879730225,0.0,181.29714965820312,169.0,32115.638671875,0.0,1946.96923828125,1.0,281.5218811035156,283.6210327148437,289.8633728027344,291.9519348144531,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106432199478148,1.0,0.0,0.0,3.6505186557769775,3.650542736053467,8.892060918697098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.7236328125,0.0,1534.8729248046875,1895.4371337890625,0.0,3502.572021484375,0.90550434589386,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947271347046,0.2805815041065216,0.2574718296527862,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162670612335,0.406336098909378,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196044564247131,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346694469451904,0.287956178188324,0.2780353724956512,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290204048157,0.1661535203456878,0.7735113501548767,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.546783983707428,0.6335058212280273,0.6335058212280273,0.6000000238418579,1.0,-2.684287548065185,1.2724082469940186,1.411879301071167,0.6678224802017212,0.8970474004745483,0.8970474004745483,0.0,179.90765380859375,157.0,31760.2265625,0.0,1922.851806640625,1.0,281.5422058105469,283.6230773925781,289.8297119140625,291.9090270996094,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052860736846924,1.0,0.0,0.0,3.64830470085144,3.648328542709351,8.881278290573391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.0830078125,0.0,1532.517578125,1895.4371337890625,0.0,3452.806640625,0.9050065875053406,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298449873924255,0.2793182134628296,0.2560914754867553,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221677184104919,0.4043351411819458,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185738921165466,0.5157399773597717,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356100082397461,0.2867061793804168,0.2766430079936981,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.615229606628418,0.1650194823741912,0.7675789594650269,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427716374397278,0.7605571150779724,0.7605571150779724,0.3919999897480011,1.0,-2.665722370147705,1.7177859544754028,0.9479364156723022,1.1163779497146606,0.8980662822723389,0.8980662822723389,0.0,176.96800231933594,157.0,30531.8125,0.0,1882.085693359375,1.0,281.8023376464844,283.7891540527344,289.73651123046875,291.6797180175781,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890060186386108,1.0,0.0,0.0,3.6464340686798096,3.64645791053772,8.872173111740267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.35595703125,0.0,1529.879638671875,1895.4371337890625,0.0,3300.910888671875,0.9045813083648682,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316712141036987,0.2783375680446625,0.2550653517246246,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206597506999969,0.4027556180953979,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186039328575134,0.5095239877700806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374643683433533,0.2856976687908172,0.2755385339260101,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994073867798,0.1640927195549011,0.7626761198043823,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386228561401367,0.8778352737426758,0.8778352737426758,0.2000000029802322,1.0,-2.64790940284729,2.231344223022461,0.4165653586387634,1.6322519779205322,0.8977817296981812,0.8977817296981812,0.0,173.4564666748047,160.0,29749.021484375,0.0,1841.28125,1.0,281.8417663574219,283.79443359375,289.7178039550781,291.6607971191406,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903650283813,1.0,0.0,0.0,3.6459031105041504,3.645926952362061,8.869589578353043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60302734375,0.0,1529.079345703125,1895.4371337890625,0.0,3197.744140625,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325089573860168,0.2773557901382446,0.2540558576583862,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191429018974304,0.401186466217041,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191444277763367,0.5056266784667969,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383254766464233,0.2846802771091461,0.2744601666927337,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144179344177,0.1631731539964676,0.7580158710479736,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359955430030823,1.0,1.0,0.0,1.0,-2.6332309246063232,2.633204460144043,2.6488714865990914e-05,2.0356433391571045,0.8990351557731628,0.8990351557731628,0.0,171.26806640625,160.0,28437.50390625,0.0,1811.4735107421875,1.0,282.0986022949219,283.9449157714844,289.6456604003906,291.45074462890625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859917938709259,1.0,0.0,0.0,3.6457266807556152,3.645750522613525,8.868731242728245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.87646484375,0.0,1528.436279296875,1895.4371337890625,0.0,3028.235107421875,0.9043594002723694,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326289415359497,0.276536613702774,0.2532465755939483,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037643432617,0.3998409807682037,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198801875114441,0.5037484765052795,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384079098701477,0.2837740182876587,0.2735388576984405,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793206214905,0.1623347103595733,0.7539565563201904,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213609695435,1.0,1.0,0.0,1.0,-2.6223957538604736,2.6223902702331543,5.532861450774362e-06,2.0271451473236084,0.9000999331474304,0.9000999331474304,0.0,169.95401000976562,163.0,28175.91796875,0.0,1789.5777587890625,1.0,282.1417236328125,283.9861755371094,289.639892578125,291.4601135253906,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847022294998169,1.0,0.0,0.0,3.647670269012451,3.647694110870361,8.878189987626683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.091796875,0.0,1530.0638427734375,1895.4371337890625,0.0,2907.388916015625,0.904721736907959,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244121551513,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282544136047,0.3976109623908996,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215407729148865,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420829772949,0.2823087573051452,0.2720180451869964,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151426434516907,0.1609255522489547,0.7470893263816833,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.46418095836998e-06,2.014439105987549,0.9056586027145386,0.9056586027145386,0.0,168.61203002929688,166.0,27181.962890625,0.0,1760.0355224609375,1.0,282.4418029785156,284.2159729003906,289.6034545898437,291.3492126464844,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205152153968811,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929487194109242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4423828125,0.0,1540.0445556640625,1895.4371337890625,0.0,2660.3427734375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322384715080261,0.2753514647483825,0.2520244121551513,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156282544136047,0.3976109623908996,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215407729148865,0.5021849870681763,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420829772949,0.2823087573051452,0.2720180451869964,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151426434516907,0.1609255522489547,0.7470893263816833,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.6062827110290527,2.6062772274017334,5.46418095836998e-06,2.014439105987549,0.9056586027145386,0.9056586027145386,0.0,168.61203002929688,166.0,27181.962890625,0.0,1760.0355224609375,1.0,282.4418029785156,284.2159729003906,289.6034545898437,291.3492126464844,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205152153968811,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929487194109242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4423828125,0.0,1540.0445556640625,1895.4371337890625,0.0,2660.3427734375,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301011085510254,0.2730181813240051,0.2504327595233917,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.4124054610729217,0.3951174616813659,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197238445281982,0.5037699341773987,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357118129730225,0.2801319658756256,0.2703432142734527,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044392585754,0.1591755747795105,0.7403776049613953,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299334526062012,1.0,1.0,0.0,1.0,-2.593204975128174,2.5931997299194336,5.409276582213352e-06,2.0042288303375244,0.9043540358543396,0.9043540358543396,0.0,168.93682861328125,166.0,27460.14453125,0.0,1742.5283203125,1.0,282.16046142578125,283.95770263671875,289.6988220214844,291.5387268066406,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324834108352661,1.0,0.0,0.0,3.663848876953125,3.663873195648194,8.957120485320047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.44482421875,0.0,1547.605224609375,1895.4371337890625,0.0,2771.575927734375,0.9082603454589844,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297531962394714,0.2727470993995666,0.2502099573612213,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.4120425283908844,0.3948044776916504,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193691968917847,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353854179382324,0.279888391494751,0.2701331079006195,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438311576843,0.1589855998754501,0.7396041750907898,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298400521278381,1.0,1.0,0.0,1.0,-2.5917775630950928,2.591772079467773,5.403298018791247e-06,2.003113031387329,0.9043095111846924,0.9043095111846924,0.0,169.05062866210938,169.0,27430.3359375,0.0,1740.9720458984375,1.0,282.15771484375,283.9517517089844,289.6939392089844,291.5302124023437,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330695033073425,1.0,0.0,0.0,3.66408371925354,3.664107799530029,8.958268153946847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.32958984375,0.0,1547.9444580078125,1895.4371337890625,0.0,2777.03759765625,0.9083231687545776,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251699924469,0.2469140291213989,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067600071430206,0.3902718424797058,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123530745506287,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726673126221,0.2762998044490814,0.2670992612838745,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527962684631,0.1562254875898361,0.7286103963851929,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138547897339,5.321466687746579e-06,1.987799048423767,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.455078125,-0.0,1721.8560791015625,1.0,281.8581237792969,283.6679382324219,289.6635437011719,291.5435485839844,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503748178482056,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.7080078125,0.0,1544.228515625,1895.4371337890625,0.0,2938.781494140625,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243322134017944,0.2686251699924469,0.2469140291213989,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067600071430206,0.3902718424797058,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123530745506287,0.5096139907836914,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726673126221,0.2762998044490814,0.2670992612838745,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527962684631,0.1562254875898361,0.7286103963851929,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572144031524658,2.572138547897339,5.321466687746579e-06,1.987799048423767,0.8990921974182129,0.8990921974182129,0.0,171.1091766357422,172.0,27631.455078125,-0.0,1721.8560791015625,1.0,281.8581237792969,283.6679382324219,289.6635437011719,291.5435485839844,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503748178482056,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.7080078125,0.0,1544.228515625,1895.4371337890625,0.0,2938.781494140625,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953300952911,0.2438150942325592,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194346904754,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.805658757686615,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241373062134,0.2732836902141571,0.2641012966632843,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586433649063,0.7169939875602722,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.9726370573043823,0.8998205065727234,0.8998205065727234,0.0,173.4370574951172,160.0,26621.203125,-0.0,1704.6116943359375,1.0,282.1422424316406,283.8811950683594,289.47216796875,291.2224426269531,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314625024795532,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90478515625,0.0,1539.2822265625,1895.4371337890625,0.0,2762.064453125,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188425064086914,0.2654953300952911,0.2438150942325592,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025194346904754,0.385974258184433,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.805658757686615,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252241373062134,0.2732836902141571,0.2641012966632843,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586433649063,0.7169939875602722,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.552856683731079,2.552851438522339,5.241456619842211e-06,1.9726370573043823,0.8998205065727234,0.8998205065727234,0.0,173.4370574951172,160.0,26621.203125,-0.0,1704.6116943359375,1.0,282.1422424316406,283.8811950683594,289.47216796875,291.2224426269531,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314625024795532,1.0,0.0,0.0,3.654966115951538,3.6549901962280273,8.91374099865061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90478515625,0.0,1539.2822265625,1895.4371337890625,0.0,2762.064453125,0.9064488410949708,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181662321090698,0.26443612575531,0.242697924375534,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009056091308594,0.3842774927616119,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.803290843963623,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245496511459351,0.2721299529075622,0.2628794014453888,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791056632996,0.1525871604681015,0.7117674946784973,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724515914917,2.5407192707061768,5.19178865943104e-06,1.963274955749512,0.9019314646720886,0.9019314646720886,0.0,172.6019287109375,160.0,25828.15234375,-0.0,1683.888916015625,1.0,282.39892578125,284.0682067871094,289.3862609863281,291.0226745605469,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159069418907166,1.0,0.0,0.0,3.6556246280670166,3.655648708343506,8.916953220250434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.4111328125,0.0,1539.2120361328125,1895.4371337890625,0.0,2617.692626953125,0.9065683484077454,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187985181808472,0.2636103630065918,0.2418384850025177,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557865142822,0.3995379209518432,0.3828594982624054,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019765615463257,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250879406929016,0.2711706757545471,0.2618519067764282,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.599211573600769,0.1516643017530441,0.7070749998092651,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227937698364258,1.0,1.0,0.0,1.0,-2.527225971221924,2.527220726013184,5.136621894052951e-06,1.952763795852661,0.9033665060997008,0.9033665060997008,0.0,170.515625,148.0,25567.92578125,-0.0,1656.0457763671875,1.0,282.4419250488281,284.1106872558594,289.377685546875,291.0391845703125,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059579730033875,1.0,0.0,0.0,3.658799409866333,3.6588234901428223,8.932448167797702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.2763671875,0.0,1542.0753173828125,1895.4371337890625,0.0,2526.021240234375,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739533901214,0.2393668591976165,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576491832733,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983207106590271,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.727109432220459,0.2683092355728149,0.2592855095863342,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269354104995,0.6965491771697998,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998064994812012,0.8998064994812012,0.0,164.6190643310547,151.0,25636.001953125,-0.0,1583.6488037109375,1.0,282.1577453613281,283.8385925292969,289.4484558105469,291.1826171875,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.8349609375,0.0,1541.4666748046875,1895.4371337890625,0.0,2618.03662109375,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207502722740173,0.2605739533901214,0.2393668591976165,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954251110553741,0.3792576491832733,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983207106590271,0.5019437670707703,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.727109432220459,0.2683092355728149,0.2592855095863342,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269354104995,0.6965491771697998,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.514629602432251,1.0,1.0,0.0,1.0,-2.492731809616089,2.492726802825928,4.997235919290688e-06,1.9260189533233645,0.8998064994812012,0.8998064994812012,0.0,164.6190643310547,151.0,25636.001953125,-0.0,1583.6488037109375,1.0,282.1577453613281,283.8385925292969,289.4484558105469,291.1826171875,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159441351890564,1.0,0.0,0.0,3.656857967376709,3.6568820476531982,8.922970664571039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.8349609375,0.0,1541.4666748046875,1895.4371337890625,0.0,2618.03662109375,0.906849205493927,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184918522834778,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693787097931,0.374335914850235,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925512194633484,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644277811050415,0.2557800710201263,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221907615661,0.6835232377052307,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259271621704,4.863450158154592e-06,1.8998489379882808,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.056640625,-0.0,1528.74462890625,1.0,281.85821533203125,283.5494689941406,289.4146423339844,291.1793518066406,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301475048065186,1.0,0.0,0.0,3.64235258102417,3.64237642288208,8.852322821439884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.48779296875,0.0,1527.8175048828125,1895.4371337890625,0.0,2749.818603515625,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184918522834778,0.2563033401966095,0.2357100844383239,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693787097931,0.374335914850235,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925512194633484,0.4992040693759918,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821922302246,0.2644277811050415,0.2557800710201263,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221907615661,0.6835232377052307,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093351006507874,1.0,1.0,0.0,1.0,-2.459264278411865,2.459259271621704,4.863450158154592e-06,1.8998489379882808,0.8922591209411621,0.8922591209411621,0.0,162.16334533691406,154.0,25698.056640625,-0.0,1528.74462890625,1.0,281.85821533203125,283.5494689941406,289.4146423339844,291.1793518066406,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301475048065186,1.0,0.0,0.0,3.64235258102417,3.64237642288208,8.852322821439884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.48779296875,0.0,1527.8175048828125,1895.4371337890625,0.0,2749.818603515625,0.9038268327713012,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741631746292,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181038379669,0.3697526752948761,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874369621276855,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764371395111,0.2524455189704895,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969471931457,0.6706016659736633,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028127670288,4.7519797590211965e-06,1.877737164497376,0.8906621932983398,0.8906621932983398,0.0,161.52252197265625,142.0,24638.75,-0.0,1489.3157958984375,1.0,282.14208984375,283.762939453125,289.2202453613281,290.85076904296875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073714375495911,1.0,0.0,0.0,3.628735065460205,3.6287591457366943,8.786255989434721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.52587890625,0.0,1512.1627197265625,1895.4371337890625,0.0,2539.00830078125,0.900767147541046,1.0,0.0,3.0,1.0,0.0
