time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150304317474365,0.2531234323978424,0.2324741631746292,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181517124176025,0.3855181038379669,0.3697526752948761,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874369621276855,0.4997880160808563,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220652103424072,0.2611764371395111,0.2524455189704895,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969471931457,0.6706016659736633,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056875348091125,1.0,1.0,0.0,1.0,-2.43103289604187,2.431028127670288,4.7519797590211965e-06,1.877737164497376,0.8906621932983398,0.8906621932983398,0.0,161.52252197265625,142.0,24638.75,-0.0,1489.3157958984375,1.0,282.14208984375,283.762939453125,289.2202453613281,290.85076904296875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073714375495911,1.0,0.0,0.0,3.628735065460205,3.6287591457366943,8.786255989434721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.52587890625,0.0,1512.1627197265625,1895.4371337890625,0.0,2539.00830078125,0.900767147541046,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153368592262268,0.2518268823623657,0.2310719341039657,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285925865173,0.3834838271141052,0.3675765693187713,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855325937271118,0.4961208403110504,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222802042961121,0.2596910893917084,0.250832051038742,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887853622437,0.1422741711139679,0.6638668179512024,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015566349029541,1.0,1.0,0.0,1.0,-2.412306308746338,2.412301778793335,4.679096491599921e-06,1.8632413148880005,0.8917819261550903,0.8917819261550903,0.0,159.13204956054688,142.0,23782.654296875,-0.0,1455.478271484375,1.0,282.4139404296875,283.9690856933594,289.1268005371094,290.65008544921875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867254614830017,1.0,0.0,0.0,3.624166250228882,3.624189853668213,8.764143899497867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.41552734375,0.0,1506.1182861328125,1895.4371337890625,0.0,2350.72900390625,0.8996914625167847,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164859175682068,0.2511062324047088,0.2303289175033569,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197662234306335,0.3822874724864959,0.3663414716720581,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849464416503906,0.4920825362205505,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232939004898071,0.2588315904140472,0.2499115765094757,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923752784729004,0.1415076851844787,0.6598771214485168,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154535293579,1.0,1.0,0.0,1.0,-2.3991804122924805,2.399175882339477,4.628261649486376e-06,1.8530285358428955,0.8919241428375244,0.8919241428375244,0.0,156.75640869140625,145.0,23568.1796875,-0.0,1429.1663818359375,1.0,282.44158935546875,283.9947204589844,289.1271057128906,290.66607666015625,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780148983001709,1.0,0.0,0.0,3.622866153717041,3.622889995574951,8.75785758580605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.3671875,0.0,1504.21533203125,1895.4371337890625,0.0,2272.335205078125,0.8993239402770996,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169027328491211,0.2502970993518829,0.2294771075248718,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201659917831421,0.3809013664722442,0.3648952841758728,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846717834472656,0.4893784523010254,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235880494117737,0.2578524649143219,0.2488632649183273,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040177345276,0.1406475007534027,0.6554665565490723,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153831005096,1.0,1.0,0.0,1.0,-2.3866028785705566,2.3865983486175537,4.579564574669348e-06,1.843103289604187,0.894158661365509,0.894158661365509,0.0,155.04998779296875,145.0,22802.25,-0.0,1406.51171875,1.0,282.697998046875,284.18212890625,289.0689392089844,290.5052795410156,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612087726593018,1.0,0.0,0.0,3.6230218410491934,3.623045682907105,8.758610761105956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.056640625,0.0,1503.401611328125,1895.4371337890625,0.0,2123.18359375,0.8993116617202759,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170406579971313,0.249623104929924,0.2288240492343902,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201922178268433,0.3796702027320862,0.3636762797832489,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846039533615112,0.4876938164234161,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235807180404663,0.2570004165172577,0.2479984611272812,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140675544739,0.1399039924144745,0.6518010497093201,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940650165081024,1.0,1.0,0.0,1.0,-2.37688422203064,2.3768796920776367,4.54220435130992e-06,1.835479736328125,0.8958413600921631,0.8958413600921631,0.0,153.93324279785156,148.0,22589.99609375,-0.0,1389.96044921875,1.0,282.7416381835937,284.2285461425781,289.0795288085937,290.5474853515625,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513126134872437,1.0,0.0,0.0,3.626223564147949,3.6262474060058594,8.774097750574583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.0146484375,0.0,1506.04736328125,1895.4371337890625,0.0,2036.8177490234373,0.8999039530754089,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170145988464,0.2484184503555297,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003684520721,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843425869941711,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.2554420232772827,0.2464570105075836,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413824081421,0.1385813057422638,0.6455095410346985,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.8238394260406487,0.9025024771690368,0.9025024771690368,0.0,152.9174346923828,151.0,21692.025390625,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.0443115234375,290.45465087890625,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291622161865234,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839903671287175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.25341796875,0.0,1518.9720458984375,1895.4371337890625,0.0,1848.0531005859373,0.9027500748634338,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170145988464,0.2484184503555297,0.227672666311264,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192161321640015,0.3774003684520721,0.3614508807659149,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843425869941711,0.4865524470806122,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.2554420232772827,0.2464570105075836,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899413824081421,0.1385813057422638,0.6455095410346985,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917185604572296,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.8238394260406487,0.9025024771690368,0.9025024771690368,0.0,152.9174346923828,151.0,21692.025390625,-0.0,1367.6793212890625,1.0,283.0416259765625,284.4640197753906,289.0443115234375,290.45465087890625,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291622161865234,1.0,0.0,0.0,3.639796733856201,3.6398205757141113,8.839903671287175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.25341796875,0.0,1518.9720458984375,1895.4371337890625,0.0,1848.0531005859373,0.9027500748634338,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809150218963,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802134156227112,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901606559753,0.252865731716156,0.2444308400154113,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816014051437,0.6382669806480408,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865581512451,4.431841261975933e-06,1.81284248828888,0.9022682905197144,0.9022682905197144,0.0,153.55177307128906,154.0,21937.58203125,-0.0,1353.032958984375,1.0,282.7578430175781,284.19927978515625,289.1462097167969,290.6466369628906,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747940182685852,1.0,0.0,0.0,3.6495554447174072,3.649579524993897,8.887369631338515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.1416015625,0.0,1530.9635009765625,1895.4371337890625,0.0,2007.6575927734373,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134240865707397,0.2457809150218963,0.2258149683475494,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159232139587402,0.3737228810787201,0.3585247099399566,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802134156227112,0.4888046383857727,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901606559753,0.252865731716156,0.2444308400154113,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816014051437,0.6382669806480408,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567467212677,1.0,1.0,0.0,1.0,-2.347869873046875,2.347865581512451,4.431841261975933e-06,1.81284248828888,0.9022682905197144,0.9022682905197144,0.0,153.55177307128906,154.0,21937.58203125,-0.0,1353.032958984375,1.0,282.7578430175781,284.19927978515625,289.1462097167969,290.6466369628906,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747940182685852,1.0,0.0,0.0,3.6495554447174072,3.649579524993897,8.887369631338515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.1416015625,0.0,1530.9635009765625,1895.4371337890625,0.0,2007.6575927734373,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670786380767,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715224623680115,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075134277344,0.2491166889667511,0.241242915391922,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579638659954071,0.1338904052972793,0.6272067427635193,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896349430084,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282949924468994,4.358356818556786e-06,1.7976590394973757,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.900390625,-0.0,1337.9512939453125,1.0,282.4582214355469,283.9134521484375,289.11688232421875,290.6639709472656,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710934281349182,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.551025390625,0.0,1531.8221435546875,1895.4371337890625,0.0,2210.55419921875,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071077227592468,0.2417670786380767,0.2225667387247085,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.809615969657898,0.3685699701309204,0.35407355427742,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715224623680115,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141075134277344,0.2491166889667511,0.241242915391922,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579638659954071,0.1338904052972793,0.6272067427635193,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896349430084,1.0,1.0,0.0,1.0,-2.3282992839813232,2.3282949924468994,4.358356818556786e-06,1.7976590394973757,0.8981260061264038,0.8981260061264038,0.0,155.6697540283203,142.0,22139.900390625,-0.0,1337.9512939453125,1.0,282.4582214355469,283.9134521484375,289.11688232421875,290.6639709472656,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710934281349182,1.0,0.0,0.0,3.648378372192383,3.648402452468872,8.881637540980591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.551025390625,0.0,1531.8221435546875,1895.4371337890625,0.0,2210.55419921875,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386830002069473,0.2193902730941772,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383515834808,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643462419509888,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513916015625,0.2458229064941406,0.2378463298082351,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666071414947,0.6142019629478455,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239102054270916e-06,1.7727653980255127,0.8980663418769836,0.8980663418769836,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.8985290527344,290.32177734375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.646719694137573,3.646743774414064,8.873563501765602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.798828125,0.0,1529.8558349609375,1895.4371337890625,0.0,2035.2344970703125,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049039006233215,0.2386830002069473,0.2193902730941772,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076624274253845,0.3642383515834808,0.3495829701423645,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643462419509888,0.4917449653148651,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513916015625,0.2458229064941406,0.2378463298082351,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666071414947,0.6142019629478455,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239102054270916e-06,1.7727653980255127,0.8980663418769836,0.8980663418769836,0.0,153.3792266845703,130.0,21129.79296875,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.8985290527344,290.32177734375,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.646719694137573,3.646743774414064,8.873563501765602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.798828125,0.0,1529.8558349609375,1895.4371337890625,0.0,2035.2344970703125,0.9045600295066832,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057716250419617,0.2375909686088562,0.2181957513093948,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086525797843933,0.3625251948833465,0.3477404713630676,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624130845069885,0.4873618185520172,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127382755279541,0.2444973587989807,0.2364067435264587,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075880050659,0.1300267577171325,0.6083205938339233,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007045269012,1.0,1.0,0.0,1.0,-2.2784316539764404,2.278427600860596,4.17409273723024e-06,1.7590045928955078,0.8988721370697021,0.8988721370697021,0.0,150.7417449951172,130.0,20357.24609375,-0.0,1260.1868896484375,1.0,282.9986877441406,284.3134155273437,288.79901123046875,290.109619140625,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327013611793518,1.0,0.0,0.0,3.646076679229736,3.6461007595062256,8.870434839991503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.829345703125,0.0,1528.917236328125,1895.4371337890625,0.0,1877.7579345703125,0.9044408202171326,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077509164810181,0.2367238700389862,0.2172529548406601,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107314109802246,0.3610511422157287,0.3461726605892181,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615189552307129,0.4814039170742035,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143924832344055,0.2433523684740066,0.2351594120264053,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767685770988464,0.129052385687828,0.6031205654144287,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754285216331482,1.0,1.0,0.0,1.0,-2.260514974594116,2.2605109214782715,4.108839675609488e-06,1.7450722455978394,0.8986725211143494,0.8986725211143494,0.0,147.37730407714844,118.0,20102.912109375,-0.0,1226.7952880859375,1.0,283.0418395996094,284.3577880859375,288.78582763671875,290.11700439453125,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194985151290894,1.0,0.0,0.0,3.6465699672698975,3.6465940475463854,8.872834769135807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.291748046875,0.0,1529.3502197265625,1895.4371337890625,0.0,1767.8970947265625,0.9025002121925354,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131768465042114,0.2347841560840606,0.215320199728012,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579335212707519,0.3430254161357879,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609878182411194,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615104675293,0.2409646064043045,0.2326715588569641,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151619195938,0.5934482216835022,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997022628784,2.2219932079315186,3.970437319367193e-06,1.7151402235031128,0.8970305323600769,0.8970305323600769,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.5577392578125,1.0,283.1470642089844,284.4280700683594,288.7822570800781,290.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014868855476379,1.0,0.0,0.0,3.6252148151397705,3.6252384185791016,8.769216037762817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.63916015625,0.0,1503.552978515625,1895.4371337890625,0.0,1622.5069580078125,0.8961493968963623,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131768465042114,0.2347841560840606,0.215320199728012,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165326714515686,0.3579335212707519,0.3430254161357879,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609878182411194,0.466575026512146,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191615104675293,0.2409646064043045,0.2326715588569641,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151619195938,0.5934482216835022,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649554193019867,1.0,1.0,0.0,1.0,-2.221997022628784,2.2219932079315186,3.970437319367193e-06,1.7151402235031128,0.8970305323600769,0.8970305323600769,0.0,139.35406494140625,121.0,19424.134765625,-0.0,1153.5577392578125,1.0,283.1470642089844,284.4280700683594,288.7822570800781,290.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014868855476379,1.0,0.0,0.0,3.6252148151397705,3.6252384185791016,8.769216037762817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.63916015625,0.0,1503.552978515625,1895.4371337890625,0.0,1622.5069580078125,0.8961493968963623,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149545550346375,0.0,0.2131741791963577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764695644378,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090688705444,0.0,0.2300772666931152,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092951774597,0.0,0.584480345249176,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.863200163323199e-06,1.691464900970459,0.0,0.0,0.0,134.78700256347656,60.0,18980.94140625,-0.0,1104.042236328125,0.0,283.1499328613281,284.4178161621094,288.78350830078125,290.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804271697998047,3.580450296401977,8.553876682526607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149545550346375,0.0,0.2131741791963577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185394406318665,0.0,0.3396764695644378,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.458444595336914,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090688705444,0.0,0.2300772666931152,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808092951774597,0.0,0.584480345249176,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191732406616211,2.1917285919189453,3.863200163323199e-06,1.691464900970459,0.0,0.0,0.0,134.78700256347656,60.0,18980.94140625,-0.0,1104.042236328125,0.0,283.1499328613281,284.4178161621094,288.78350830078125,290.0754699707031,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804271697998047,3.580450296401977,8.553876682526607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0479736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.148347333073616,0.0,0.0016024466603994,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.4146021902561188,0.0,0.0016874583670869,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.4146021902561188,0.0,0.0012463517487049,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.3006080687046051,0.0,0.00168745405972,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0080044828355312,285.2687683105469,294.1499938964844,293.6954650878906,285.789794921875,293.7348327636719,296.568603515625,284.5899658203125,0.0,0.0,0.7897491455078125,0.7897491455078125,0.2102508395910263,1.0,-0.0170766748487949,0.0171924512833356,-0.0001157777151092,-0.0214939210563898,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.4757080078125,-0.0,-1.988220174098388e-05,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,5.166511982679367e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0759272162444433e-12,1.0760216502536668e-12,2.8123820294315577e-18,4.8652179507335796e-11,4.8652110118396757e-11,7.080998900932408e-17,0.0,0.0,-0.0,0.0,0.0,1.2217181987853498e-21,4.619676089725082e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0008615234401077,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0013292152434587,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0020168405026197,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0009275903576053,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0025473292917013,285.2610778808594,294.1499938964844,293.6464233398437,285.7675170898437,293.71002197265625,296.04498291015625,284.2872619628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0083455508574843,0.0107488352805376,-0.0024032846558839,-0.0283368546515703,0.0,0.0,0.0,-0.0450844950973987,60.0,513.1975708007812,-0.0,-5.796351160824997e-06,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.697157633719469e-28,2.005429804708489e-28,2.286860547730945e-31,4.911113985382992e-18,4.907621628836793e-18,3.4923270617336886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001220020858454,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001406428200425,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001337282883469,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001290607178816,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0005587804480455,285.2579345703125,294.1499938964844,293.5948791503906,285.7451171875,293.7076416015625,295.4435119628906,284.1610412597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013012685813009,0.0053300932049751,-0.0040288246236741,-0.0293440911918878,0.0,0.0,0.0,-0.010527522303164,60.0,201.3066253662109,-0.0,-1.1544600653223824e-07,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.407423215140583e-40,-8.601169974025727e-40,-1.9892973129401536e-40,9.899875285619363e-21,8.000282473872612e-21,1.899593013695144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001005529338726,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001061960792867,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,7.91933125583455e-05,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0001059014903148,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0005009940359741,285.2567138671875,294.1499938964844,293.5435485839844,285.72381591796875,293.7062683105469,294.9591369628906,284.1261291503906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715540265664,0.0014258582377806,-0.0003543041821103,-0.0330460742115974,0.0,0.0,0.0,-0.0110530583187937,60.0,77.78050994873047,-0.0,-7.828771231288556e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.229994017915001e-21,-2.6838331377648308e-21,-2.54616088015017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.995104483095928e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001052570587489,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,7.775105768814683e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001052529551088,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004992576432414,285.2554931640625,294.1499938964844,293.49237060546875,285.7035522460937,293.7044677734375,294.5875244140625,284.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651984484866,6.387917039774038e-08,0.0010651345364749,-0.0343308746814727,0.0,0.0,0.0,-0.011492152698338,60.0,32.487457275390625,-0.0,-7.73490000938182e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.327235803607215e-21,-2.664384699847032e-21,-2.6628513057085758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.990440594265236e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.000105204693682,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.770439697196707e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001052036895998,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004990382585674,285.2542419433594,294.1499938964844,293.4413757324219,285.6842956542969,293.7022399902344,294.29949951171875,284.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.143659591674805,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328304110599501e-21,-2.664170028706616e-21,-2.6641340818928858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.982232586480676e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.00010511817527,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.764030306134373e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001051172584993,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004986286512576,285.2514953613281,294.1499938964844,293.33990478515625,285.64862060546875,293.69635009765625,293.8921203613281,284.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.929051399230957,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32832955609686e-21,-2.66416477804843e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.982232586480676e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.00010511817527,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.764030306134373e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001051172584993,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004986286512576,285.2514953613281,294.1499938964844,293.33990478515625,285.64862060546875,293.69635009765625,293.8921203613281,284.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.929051399230957,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32832955609686e-21,-2.66416477804843e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.97399620246142e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001050314385793,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.757623097859323e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001050305290846,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982172977179,285.2485656738281,294.1499938964844,293.2391357421875,285.6164855957031,293.6886901855469,293.6227111816406,284.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768635272979736,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.97399620246142e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001050314385793,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,7.757623097859323e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001050305290846,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004982172977179,285.2485656738281,294.1499938964844,293.2391357421875,285.6164855957031,293.6886901855469,293.6227111816406,284.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768635272979736,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.969787788577378e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001049871207214,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,7.754349644528702e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001049862185027,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004980071098543,285.2469787597656,294.1499938964844,293.1881103515625,285.60137939453125,293.6841125488281,293.5175476074219,284.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162383183384918e-08,0.0010624007554724,-0.0335231646895408,0.0,0.0,0.0,-0.0113379703834652,60.0,6.619642734527588,-0.0,-7.695675918739654e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.965721255866812e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.000104944287159,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.751185330562294e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001049433922162,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0004978039651177,285.24542236328125,294.1499938964844,293.1390991210937,285.5875244140625,293.6792907714844,293.4297180175781,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.53432559967041,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.95741065707989e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,7.744721369817853e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000104855884274,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004973888862878,285.2420959472656,294.1499938964844,293.03973388671875,285.5614624023437,293.6681823730469,293.27862548828125,284.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409345626831055,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.95741065707989e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,7.744721369817853e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.000104855884274,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004973888862878,285.2420959472656,294.1499938964844,293.03973388671875,285.5614624023437,293.6681823730469,293.27862548828125,284.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409345626831055,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.953242988558486e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0001048128833645,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.741479203104973e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001048120102495,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004971807939,285.2403869628906,294.1499938964844,292.9903259277344,285.5494384765625,293.6620178222656,293.2127990722656,284.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.354347229003906,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
