time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.949068771675228e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001047689147526,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.738231943221763e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001047680489136,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004969722940586,285.2386474609375,294.1499938964844,292.94110107421875,285.5379943847656,293.65545654296875,293.1513061523437,284.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300730705261231,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.940697782440112e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.73172068875283e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001046799079631,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004965541884303,285.2350158691406,294.1499938964844,292.8431701660156,285.51678466796875,293.6411437988281,293.037353515625,284.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195809364318848,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.940697782440112e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.73172068875283e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001046799079631,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004965541884303,285.2350158691406,294.1499938964844,292.8431701660156,285.51678466796875,293.6411437988281,293.037353515625,284.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195809364318848,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.932302054949103e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.725189789198339e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0001045915050781,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.000496134860441,285.2312927246094,294.1499938964844,292.7459716796875,285.49755859375,293.625244140625,292.93121337890625,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.09318733215332,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.932302054949103e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.725189789198339e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0001045915050781,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.000496134860441,285.2312927246094,294.1499938964844,292.7459716796875,285.49755859375,293.625244140625,292.93121337890625,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.09318733215332,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.923884499585256e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.718641427345574e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001045028620865,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004957144265063,285.2274475097656,294.1499938964844,292.6494445800781,285.48004150390625,293.6078796386719,292.8297424316406,284.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992654800415039,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.923884499585256e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.718641427345574e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001045028620865,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004957144265063,285.2274475097656,294.1499938964844,292.6494445800781,285.48004150390625,293.6078796386719,292.8297424316406,284.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992654800415039,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.9174736533314e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001044361924869,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.713654485996813e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001044353630277,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004953942843712,285.2244567871094,294.1499938964844,292.5765686035156,285.4676513671875,293.5936889648437,292.7546691894531,284.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.917610168457031,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.915447299135848e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001044148448272,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.71207851357758e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.00010441402992,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004952930612489,285.2235107421875,294.1499938964844,292.5536499023437,285.4638977050781,293.58905029296875,292.7312316894531,284.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.894150733947754,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.911222878145054e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001043703596224,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.708791963523254e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001043695447151,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004950820584781,285.2215270996094,294.1499938964844,292.5060119628906,285.456298828125,293.5790710449219,292.6827392578125,284.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.845644950866699,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.906994819175452e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001043258307618,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.705503230681643e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001043250158545,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004948708810843,285.2195129394531,294.1499938964844,292.4585266113281,285.44891357421875,293.5687866210937,292.6346740722656,284.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797626495361328,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.898528514895588e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.698917033849284e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001042358708218,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0004944480024278,285.2154541015625,294.1499938964844,292.3641357421875,285.4347839355469,293.5471496582031,292.5395812988281,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.70302152633667,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.898528514895588e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.698917033849284e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001042358708218,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0004944480024278,285.2154541015625,294.1499938964844,292.3641357421875,285.4347839355469,293.5471496582031,292.5395812988281,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.70302152633667,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.890051296679304e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.69232283346355e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001041466093738,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004940246581099,285.2113342285156,294.1499938964844,292.2704467773437,285.4212341308594,293.524169921875,292.4455871582031,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.610279560089111,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.890051296679304e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.69232283346355e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001041466093738,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004940246581099,285.2113342285156,294.1499938964844,292.2704467773437,285.4212341308594,293.524169921875,292.4455871582031,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.610279560089111,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.881566074909642e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.685722812311724e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001040572606143,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004936008481308,285.2071533203125,294.1499938964844,292.1774597167969,285.40802001953125,293.4999389648437,292.3525695800781,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.519338607788086,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.881566074909642e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.685722812311724e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001040572606143,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004936008481308,285.2071533203125,294.1499938964844,292.1774597167969,285.40802001953125,293.4999389648437,292.3525695800781,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.519338607788086,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.87307503237389e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001039686248986,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.679117697989568e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001039678536471,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004931767471134,285.2029724121094,294.1499938964844,292.085205078125,285.3948669433594,293.47442626953125,292.2603759765625,284.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.430135726928711,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.87307503237389e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001039686248986,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.679117697989568e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001039678536471,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004931767471134,285.2029724121094,294.1499938964844,292.085205078125,285.3948669433594,293.47442626953125,292.2603759765625,284.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.430135726928711,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.868828783510251e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0001039238995872,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.675814413232729e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0001039231356116,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.000492964638397,285.20086669921875,294.1499938964844,292.0393371582031,285.38824462890625,293.4612121582031,292.214599609375,284.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.386167049407959,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.864581807050854e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001038791742757,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.67251112847589e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001038784175761,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0004927525296807,285.1987609863281,294.1499938964844,291.9936218261719,285.3815612792969,293.4476928710937,292.16900634765625,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.342607498168945,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.856087126536296e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,7.665903103770688e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001037889669532,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0004923282540403,285.1945495605469,294.1499938964844,291.9027709960937,285.3678283691406,293.4197998046875,292.078369140625,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256689548492432,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.856087126536296e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,7.665903103770688e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001037889669532,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0004923282540403,285.1945495605469,294.1499938964844,291.9027709960937,285.3678283691406,293.4197998046875,292.078369140625,284.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256689548492432,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.84759390121326e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.65929653425701e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001036995381582,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004919040366075,285.1903076171875,294.1499938964844,291.8126220703125,285.3534545898437,293.3907470703125,291.9884948730469,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.172322750091553,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.84759390121326e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.65929653425701e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001036995381582,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004919040366075,285.1903076171875,294.1499938964844,291.8126220703125,285.3534545898437,293.3907470703125,291.9884948730469,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.172322750091553,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.839104313869028e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001036108660628,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.652692875126377e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.000103610138467,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004914800520054,285.1860656738281,294.1499938964844,291.7231750488281,285.33819580078125,293.360595703125,291.8993225097656,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.089448928833008,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.839104313869028e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001036108660628,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.652692875126377e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.000103610138467,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004914800520054,285.1860656738281,294.1499938964844,291.7231750488281,285.33819580078125,293.360595703125,291.8993225097656,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.089448928833008,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.831976785790177e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.000103535807284,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.647148595424369e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001035350942402,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004911240539513,285.1825256347656,294.1499938964844,291.6485900878906,285.32452392578125,293.3344421386719,291.8249816894531,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.020944595336914,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.83061981969513e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001035215173033,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.646092853974551e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001035208042594,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.000491056300234,285.1818542480469,294.1499938964844,291.6344299316406,285.3218078613281,293.3293762207031,291.8108825683594,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.008008003234863,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.826380846789108e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001034768720273,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.642795389983803e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001034761662594,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0004908445407636,285.17974853515625,294.1499938964844,291.59033203125,285.3131408691406,293.3133850097656,291.7669372558594,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96781063079834,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.822143329074606e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001034322485793,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.639499381184578e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001034315500874,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004906328977085,285.1776428222656,294.1499938964844,291.5464172363281,285.3040771484375,293.2971496582031,291.7231750488281,284.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927952766418457,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.81367629719898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001033430817187,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.632913184352219e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001033423905028,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.000490210019052,285.1734619140625,294.1499938964844,291.4590759277344,285.2847900390625,293.2638854980469,291.6361694335937,284.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.849225521087647,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.81367629719898e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001033430817187,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.632913184352219e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001033423905028,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.000490210019052,285.1734619140625,294.1499938964844,291.4590759277344,285.2847900390625,293.2638854980469,291.6361694335937,284.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.849225521087647,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.805220906855538e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001032540385494,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.626335718668997e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001032533546094,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004897876642644,285.1693115234375,294.1499938964844,291.3724670410156,285.2637023925781,293.22967529296875,291.5498962402344,284.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771783351898193,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.805220906855538e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001032540385494,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.626335718668997e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001032533546094,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0004897876642644,285.1693115234375,294.1499938964844,291.3724670410156,285.2637023925781,293.22967529296875,291.5498962402344,284.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771783351898193,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.79677788564004e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001031651263474,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.619768439326435e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001031644496833,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004893660079687,285.1651916503906,294.1499938964844,291.2865600585937,285.2406616210937,293.19451904296875,291.4642944335937,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69557523727417,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.79677788564004e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001031651263474,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.619768439326435e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001031644496833,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004893660079687,285.1651916503906,294.1499938964844,291.2865600585937,285.2406616210937,293.19451904296875,291.4642944335937,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69557523727417,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.788350143935531e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001030763742164,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.613212801516056e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001030757048283,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.000488945050165,285.1611022949219,294.1499938964844,291.20135498046875,285.21539306640625,293.1584777832031,291.37945556640625,284.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.620560169219971,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.788350143935531e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001030763742164,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.613212801516056e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001030757048283,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.000488945050165,285.1611022949219,294.1499938964844,291.20135498046875,285.21539306640625,293.1584777832031,291.37945556640625,284.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.620560169219971,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
