time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362836135551332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.282235310412943e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.859498095465824e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004676911339629,285.0447082519531,294.1499938964844,290.18670654296875,284.6157531738281,291.9781799316406,290.5783386230469,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.574688196182251,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.362836135551332e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.282235310412943e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.859498095465824e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004676911339629,285.0447082519531,294.1499938964844,290.18670654296875,284.6157531738281,291.9781799316406,290.5783386230469,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.574688196182251,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.3474292953033e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.843312000157312e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.270252535818145e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.843274165177718e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.000466921570478,285.0438842773437,294.1499938964844,290.1200256347656,284.595703125,291.9618835449219,290.5334167480469,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.522967338562012,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.332499030278996e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.827589383348824e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.258639379870147e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.827551548369227e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004661757848225,285.0430603027344,294.1499938964844,290.0521240234375,284.57525634765625,291.94512939453125,290.4879150390625,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405618237881e-09,0.0009944224730134,-0.0127080716192722,0.0,0.0,0.0,-0.0073968325741589,60.0,3.470569610595703,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.30448659346439e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.236851524794474e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.798054088605568e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004647765308618,285.04150390625,294.1499938964844,289.9130554199219,284.5332946777344,291.91033935546875,290.3954467773437,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.364426612854004,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.30448659346439e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.236851524794474e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.798054088605568e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004647765308618,285.04150390625,294.1499938964844,289.9130554199219,284.5332946777344,291.91033935546875,290.3954467773437,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.364426612854004,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.217992970254272e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.772521298145875e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004635654040612,285.0399780273437,294.1499938964844,289.7700500488281,284.4898986816406,291.8738098144531,290.3011169433594,285.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2571070194244385,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.217992970254272e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.772521298145875e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004635654040612,285.0399780273437,294.1499938964844,289.7700500488281,284.4898986816406,291.8738098144531,290.3011169433594,285.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2571070194244385,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.261148807127027e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.203143468359485e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.752417827257888e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004626117879524,285.0385437011719,294.1499938964844,289.623779296875,284.4449768066406,291.83544921875,290.20458984375,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1494028568267822,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.261148807127027e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.203143468359485e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.752417827257888e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004626117879524,285.0385437011719,294.1499938964844,289.623779296875,284.4449768066406,291.83544921875,290.20458984375,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1494028568267822,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.24814012250863e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.193025521701202e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.738719381857663e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004619619867298,285.0371398925781,294.1499938964844,289.474853515625,284.39862060546875,291.79522705078125,290.1048889160156,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.041989326477051,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.24814012250863e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.193025521701202e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.738719381857663e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004619619867298,285.0371398925781,294.1499938964844,289.474853515625,284.39862060546875,291.79522705078125,290.1048889160156,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.009953455068171,0.0,0.0,0.0,-0.006875607650727,60.0,3.041989326477051,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.243867680197582e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.734255581861362e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.189701864263043e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.734219929669052e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004617485974449,285.03643798828125,294.1499938964844,289.39959716796875,284.3749084472656,291.7744445800781,290.0536499023437,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077385937171584e-09,0.0009849756024777,-0.0098138749599456,0.0,0.0,0.0,-0.006849197205156,60.0,2.988519191741944,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.241444058716296e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.731703175930306e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.187816663645208e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.731667523737995e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004616275255102,285.0357666015625,294.1499938964844,289.32391357421875,284.350830078125,291.75323486328125,290.00115966796875,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077500115329258e-09,0.0009847168112173,-0.0097346482798457,0.0,0.0,0.0,-0.0068342061713337,60.0,2.9352834224700928,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.241134102921932e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.73134156083688e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004616120713762,285.03448486328125,294.1499938964844,289.17156982421875,284.3016357421875,291.7094421386719,289.89178466796875,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829598426818848,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.241134102921932e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.187575101852417e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.73134156083688e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004616120713762,285.03448486328125,294.1499938964844,289.17156982421875,284.3016357421875,291.7094421386719,289.89178466796875,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829598426818848,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.246051195077598e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.191399345174432e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.736519859870896e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004618577077053,285.0332336425781,294.1499938964844,289.0184020996094,284.2511291503906,291.6636047363281,289.7745666503906,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7250304222106934,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.246051195077598e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.191399345174432e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.736519859870896e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004618577077053,285.0332336425781,294.1499938964844,289.0184020996094,284.2511291503906,291.6636047363281,289.7745666503906,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846312612295,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7250304222106934,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.254392352886498e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.745303395902738e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004622743872459,285.0320129394531,294.1499938964844,288.8651123046875,284.19940185546875,291.61590576171875,289.64947509765625,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6213111877441406,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.254392352886498e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,7.197886588983238e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.745303395902738e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004622743872459,285.0320129394531,294.1499938964844,288.8651123046875,284.19940185546875,291.61590576171875,289.64947509765625,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567208766937,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6213111877441406,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.263921674573794e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.205298607004806e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.75533912423998e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004627504094969,285.0308532714844,294.1499938964844,288.7122497558594,284.1465759277344,291.5663757324219,289.5164794921875,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5182271003723145,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.263921674573794e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.205298607004806e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.75533912423998e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004627504094969,285.0308532714844,294.1499938964844,288.7122497558594,284.1465759277344,291.5663757324219,289.5164794921875,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572492280929964e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5182271003723145,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.26835637073964e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,9.76004230324179e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.20874741091393e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.760008833836764e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004629719478543,285.0303039550781,294.1499938964844,288.6361999511719,284.1197814941406,291.5408630371094,289.4471435546875,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464171821284e-09,0.0009875808609649,-0.0106122754514217,0.0,0.0,0.0,-0.0070002609863877,60.0,2.466847896575928,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.27224027691409e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.76413139142096e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.211767660919577e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.764098649611697e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004631659539882,285.0297546386719,294.1499938964844,288.5604858398437,284.0927734375,291.5149230957031,289.37646484375,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081305227608e-09,0.000987994368188,-0.0107389502227306,0.0,0.0,0.0,-0.007024229504168,60.0,2.4155290126800537,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.215853111119941e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.76962983259e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004634283541236,285.0286865234375,294.1499938964844,288.4104309082031,284.0381774902344,291.4617919921875,289.23211669921875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.52618120760917e-09,0.0009885535109788,-0.0109102157875895,0.0,0.0,0.0,-0.0070566362701356,60.0,2.313072204589844,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.277492790715768e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.769662574399264e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.215853111119941e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.76962983259e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004634283541236,285.0286865234375,294.1499938964844,288.4104309082031,284.0381774902344,291.4617919921875,289.23211669921875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.52618120760917e-09,0.0009885535109788,-0.0109102157875895,0.0,0.0,0.0,-0.0070566362701356,60.0,2.313072204589844,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.278645302401856e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.770844189915806e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.000463485950604,285.0276794433594,294.1499938964844,288.2626953125,283.98291015625,291.40692138671875,289.0858154296875,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.211021900177002,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.278645302401856e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.216748781502247e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.770844189915806e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.000463485950604,285.0276794433594,294.1499938964844,288.2626953125,283.98291015625,291.40692138671875,289.0858154296875,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404680015792565e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.211021900177002,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.275787306251004e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.214525976451114e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.76783485384658e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004633431963156,285.0267028808594,294.1499938964844,288.1178894042969,283.9272155761719,291.3504333496094,288.94012451171875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1098062992095947,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,9.275787306251004e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.214525976451114e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.76783485384658e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004633431963156,285.0267028808594,294.1499938964844,288.1178894042969,283.9272155761719,291.3504333496094,288.94012451171875,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1098062992095947,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.269826114177704e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.209889008663595e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.761557885212824e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0004630454641301,285.0257873535156,294.1499938964844,287.9766845703125,283.8713073730469,291.2925109863281,288.7969055175781,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0100231170654297,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.269826114177704e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,7.209889008663595e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.761557885212824e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,0.0004630454641301,285.0257873535156,294.1499938964844,287.9766845703125,283.8713073730469,291.2925109863281,288.7969055175781,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0100231170654297,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.26603897823952e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.757601219462232e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,7.206943701021373e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.75756993284449e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004628562892321,285.0253295898437,294.1499938964844,287.9075927734375,283.84332275390625,291.26300048828125,288.7266845703125,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9609218835830688,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.26196007640101e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.753305494086816e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.203770655905828e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.753274935064836e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004626525624189,285.02490234375,294.1499938964844,287.8396301269531,283.8153686523437,291.2331848144531,288.65753173828125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9124774932861328,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.253215830540285e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.744066483108328e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0004622157721314,285.0240783691406,294.1499938964844,287.7074279785156,283.7596435546875,291.172607421875,288.5226135253906,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8178306818008425,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.253215830540285e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.196969090728089e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.744066483108328e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0004622157721314,285.0240783691406,294.1499938964844,287.7074279785156,283.7596435546875,291.172607421875,288.5226135253906,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8178306818008425,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.734580089570954e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004617657978087,285.0233154296875,294.1499938964844,287.58062744140625,283.704345703125,291.11090087890625,288.3923645019531,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7266730070114136,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.244207467418164e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.734580089570954e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004617657978087,285.0233154296875,294.1499938964844,287.58062744140625,283.704345703125,291.11090087890625,288.3923645019531,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7266730070114136,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.238036727765576e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.728112490847708e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,7.185162394307554e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.728082659421489e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004614575882442,285.0225830078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0481262207031,288.26666259765625,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6399855613708496,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
