time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.238036727765576e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.728112490847708e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,7.185162394307554e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.728082659421489e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004614575882442,285.0225830078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0481262207031,288.26666259765625,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6399855613708496,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.179754902608693e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.720761590870096e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004611103213392,285.0218811035156,294.1499938964844,287.3458557128906,283.5962219238281,290.98443603515625,288.14483642578125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5578843355178833,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,7.179754902608693e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.720761590870096e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004611103213392,285.0218811035156,294.1499938964844,287.3458557128906,283.5962219238281,290.98443603515625,288.14483642578125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5578843355178833,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.225752000929788e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.715175838209689e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.175607606768608e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.715146734379232e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0004608439921867,285.02154541015625,294.1499938964844,287.2915344238281,283.56988525390625,290.95233154296875,288.0859069824219,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.518337607383728,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.21949467738159e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.708586730994284e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.170740718720481e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.708557627163827e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0004605314170476,285.021240234375,294.1499938964844,287.2391052246094,283.5438842773437,290.9200439453125,288.0287780761719,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4799803495407104,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.16025970177725e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.694367327028884e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004598583036568,285.0206298828125,294.1499938964844,287.1402893066406,283.4930419921875,290.8551025390625,287.9200744628906,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983869460484e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4069846868515017,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.16025970177725e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.694367327028884e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004598583036568,285.0206298828125,294.1499938964844,287.1402893066406,283.4930419921875,290.8551025390625,287.9200744628906,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983869460484e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4069846868515017,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.192708967020736e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.149906741688028e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.680351649876684e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004591934557538,285.0200500488281,294.1499938964844,287.04998779296875,283.4439392089844,290.78973388671875,287.8191223144531,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469086573559821e-09,0.0009795145597308,-0.0081405090168118,0.0,0.0,0.0,-0.0065325899049639,60.0,1.3397895097732544,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.192708967020736e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.680379298515618e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.149906741688028e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.680351649876684e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004591934557538,285.0200500488281,294.1499938964844,287.04998779296875,283.4439392089844,290.78973388671875,287.8191223144531,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469086573559821e-09,0.0009795145597308,-0.0081405090168118,0.0,0.0,0.0,-0.0065325899049639,60.0,1.3397895097732544,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.665875404607505e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.665847755968572e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004585054703056,285.01953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7240905761719,287.7254943847656,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297421002912415e-09,0.0009780465625226,-0.0076907062903046,0.0,0.0,0.0,-0.006447487976402,60.0,1.277053713798523,-0.0,-6.522004980524798e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.665875404607505e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,7.139194349292666e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.665847755968572e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004585054703056,285.01953125,294.1499938964844,286.9642944335937,283.39483642578125,290.7240905761719,287.7254943847656,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297421002912415e-09,0.0009780465625226,-0.0076907062903046,0.0,0.0,0.0,-0.006447487976402,60.0,1.277053713798523,-0.0,-6.522004980524798e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.647187835071236e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004576203646138,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6582336425781,287.6392517089844,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765856529058047e-09,0.0009761583642102,-0.0071120616048574,0.0,0.0,0.0,-0.0063380110077559,60.0,1.2158734798431396,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.125411502784118e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.647187835071236e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004576203646138,285.0190734863281,294.1499938964844,286.8788452148437,283.3439025878906,290.6582336425781,287.6392517089844,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765856529058047e-09,0.0009761583642102,-0.0071120616048574,0.0,0.0,0.0,-0.0063380110077559,60.0,1.2158734798431396,-0.0,-6.496840398995118e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.149166726274416e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.634526941226797e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.11604006937705e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.634500020183624e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004570184682961,285.0188293457031,294.1499938964844,286.8362121582031,283.3178100585937,290.625244140625,287.5993957519531,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926432873806561e-09,0.0009748745360411,-0.0067186187952756,0.0,0.0,0.0,-0.0062635745853185,60.0,1.1852748394012451,-0.0,-6.47975824108471e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.137344022747128e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.622077050153166e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.622050129109994e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004564279224723,285.01861572265625,294.1499938964844,286.793701171875,283.2913513183594,290.5921936035156,287.56231689453125,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779104280037359e-09,0.0009736146312206,-0.0063325734809041,0.0,0.0,0.0,-0.0061905370093882,60.0,1.154707908630371,-0.0,-6.463019275315673e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.602594946045429e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004555050691124,285.0182189941406,294.1499938964844,286.7089233398437,283.2373962402344,290.5259704589844,287.4927978515625,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548862676476915e-09,0.0009716455824673,-0.0057292659766972,0.0,0.0,0.0,-0.0060763950459659,60.0,1.0940998792648315,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.118868911173196e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.602594946045429e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004555050691124,285.0182189941406,294.1499938964844,286.7089233398437,283.2373962402344,290.5259704589844,287.4927978515625,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548862676476915e-09,0.0009716455824673,-0.0057292659766972,0.0,0.0,0.0,-0.0060763950459659,60.0,1.0940998792648315,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.07932558725588e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.584793588146567e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004546606505755,285.0178527832031,294.1499938964844,286.62457275390625,283.1822204589844,290.4595947265625,287.4296264648437,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338180982164317e-09,0.0009698439389467,-0.0051772063598036,0.0,0.0,0.0,-0.0059719504788517,60.0,1.034393548965454,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.1019639512524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.07932558725588e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,9.584793588146567e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004546606505755,285.0178527832031,294.1499938964844,286.62457275390625,283.1822204589844,290.4595947265625,287.4296264648437,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338180982164317e-09,0.0009698439389467,-0.0051772063598036,0.0,0.0,0.0,-0.0059719504788517,60.0,1.034393548965454,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.566485096001998e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.065783574944362e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.566458902554588e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004537909699138,285.0175170898437,294.1499938964844,286.540771484375,283.1260681152344,290.3930053710937,287.3724975585937,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120410125749e-09,0.0009679885697551,-0.0046086451038718,0.0,0.0,0.0,-0.0058643855154514,60.0,0.9753655791282654,-0.0,-6.38853521195415e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.566485096001998e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.065783574944362e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.566458902554588e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0004537909699138,285.0175170898437,294.1499938964844,286.540771484375,283.1260681152344,290.3930053710937,287.3724975585937,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906652309,2.12120410125749e-09,0.0009679885697551,-0.0046086451038718,0.0,0.0,0.0,-0.0058643855154514,60.0,0.9753655791282654,-0.0,-6.38853521195415e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544738713884726e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004527606361079,285.0172119140625,294.1499938964844,286.4574890136719,283.06915283203125,290.3262634277344,287.3235778808594,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864162157971805e-09,0.0009657905902713,-0.0039350935257971,0.0,0.0,0.0,-0.0057369587011635,60.0,0.9168052077293396,-0.0,-6.359551463219759e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,7.049740816000849e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.544738713884726e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004527606361079,285.0172119140625,294.1499938964844,286.4574890136719,283.06915283203125,290.3262634277344,287.3235778808594,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.864162157971805e-09,0.0009657905902713,-0.0039350935257971,0.0,0.0,0.0,-0.0057369587011635,60.0,0.9168052077293396,-0.0,-6.359551463219759e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.05246997717768e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.532699914416298e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,7.040829950710759e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.532674448564649e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004521883674897,285.01708984375,294.1499938964844,286.4161071777344,283.0404357910156,290.2928771972656,287.3021545410156,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721396469811509e-09,0.000964569800999,-0.0035609889309853,0.0,0.0,0.0,-0.0056661837734282,60.0,0.8876384496688843,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,9.041024895850568e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.520647290628403e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.031927816569805e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.520621824776754e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004516166518442,285.0169677734375,294.1499938964844,286.3748779296875,283.0116271972656,290.2594299316406,287.2835388183594,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787717799753411e-09,0.0009633501176722,-0.0031872522085905,0.0,0.0,0.0,-0.0055954782292246,60.0,0.8586271405220032,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.020970901474357e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.01633034623228e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.499504812993108e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004506149562075,285.0167541503906,294.1499938964844,286.2929382324219,282.9537353515625,290.1924743652344,287.253173828125,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288709022063472e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8012065887451172,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.020970901474357e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,7.01633034623228e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.499504812993108e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004506149562075,285.0167541503906,294.1499938964844,286.2929382324219,282.9537353515625,290.1924743652344,287.253173828125,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288709022063472e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8012065887451172,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.01129242265597e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.489336662227288e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.008801912888885e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.4893119239714e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.000450131483376,285.0166015625,294.1499938964844,286.2366638183594,282.9135437011719,290.14605712890625,287.2366638183594,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.208242061956355e-09,0.0009601812344044,-0.0022163023240864,0.0,0.0,0.0,-0.0054117883555591,60.0,0.7621323466300964,-0.0,-6.285888787260775e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.008181223180144e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.486061026109384e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,7.006381929386407e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.486036287853494e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0004499760980252,285.0165710449219,294.1499938964844,286.2117919921875,282.8956604003906,290.1253967285156,287.23016357421875,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694689661112534e-09,0.0009598496253602,-0.0021146996878087,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7449685335159302,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.002711885841563e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,7.002128404565156e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.480277367401868e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0004497029003687,285.0163879394531,294.1499938964844,286.1314697265625,282.8376159667969,290.05816650390625,287.21063232421875,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6899932026863098,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.002711885841563e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,7.002128404565156e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.480277367401868e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0004497029003687,285.0163879394531,294.1499938964844,286.1314697265625,282.8376159667969,290.05816650390625,287.21063232421875,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662681825,-0.0019359976286068,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6899932026863098,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.00215605320409e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.480315202381462e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497047048062,285.0165405273437,294.1499938964844,286.0520324707031,282.7798156738281,289.99267578125,287.19146728515625,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186718962155,1.061005949765103e-09,0.0009186708484776,-0.0018707287963479,0.0,0.0,0.0,-0.0051364698447287,60.0,0.6222457885742188,-0.0,-6.273960906355569e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.480339213041589e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.00215605320409e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.480315202381462e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004497047048062,285.0165405273437,294.1499938964844,286.0520324707031,282.7798156738281,289.99267578125,287.19146728515625,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186718962155,1.061005949765103e-09,0.0009186708484776,-0.0018707287963479,0.0,0.0,0.0,-0.0051364698447287,60.0,0.6222457885742188,-0.0,-6.273960906355569e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.001859143609181e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.479402797296645e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.00146410963498e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,9.479378786636516e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004496603214647,285.01788330078125,294.1499938964844,286.0126647949219,282.75103759765625,289.9612121582031,287.1815795898437,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248309070244,1.0561718166712808e-09,0.0009248298592865,-0.0018518608994781,0.0,0.0,0.0,-0.0051652397960424,60.0,0.5797588229179382,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.002855949802324e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.48045271798037e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.002239726716653e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.480428707320244e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004497101181186,285.0184326171875,294.1499938964844,285.9735717773437,282.7223815917969,289.9295959472656,287.171630859375,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730377303436,1.016586370639061e-09,0.0008730366826057,-0.0017995834350585,0.0,0.0,0.0,-0.0048869745805859,60.0,0.5473206043243408,-0.0,-6.274105857073664e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,4.175323556410149e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,4.396822259877808e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,3.247482163715176e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396811345941387e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0002085655141854,285.0196533203125,294.1499938964844,285.8961181640625,282.66558837890625,289.8697509765625,287.1522521972656,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402849780395,9.524737665245198e-10,0.0008402840467169,-0.0016637836815789,0.0,0.0,0.0,-0.0046727028675377,60.0,0.4754174649715423,-0.0,-1.3494947381786916e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,4.175323556410149e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,4.396822259877808e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,3.247482163715176e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396811345941387e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0002085655141854,285.0196533203125,294.1499938964844,285.8961181640625,282.66558837890625,289.8697509765625,287.1522521972656,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402849780395,9.524737665245198e-10,0.0008402840467169,-0.0016637836815789,0.0,0.0,0.0,-0.0046727028675377,60.0,0.4754174649715423,-0.0,-1.3494947381786916e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.004267485579476e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.481938468525186e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.003336941124871e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.48191518546082e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004497806366998,285.0219421386719,294.1499938964844,285.8431396484375,282.626708984375,289.83087158203125,287.1392517089844,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006476219859905,8.081736946330406e-10,0.0006476211710833,-0.0014770798152312,0.0,0.0,0.0,-0.0036595549900084,60.0,0.4133554100990295,-0.0,-6.27606553393889e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,8.111880015349016e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,8.542210707673803e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,6.309256423264742e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,8.542190334992483e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004052041622344,285.022705078125,294.1499938964844,285.8197631835937,282.60955810546875,289.8166198730469,287.1335144042969,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728835287503,8.014874874895384e-10,0.0006728827138431,-0.0014342402573674,0.0,0.0,0.0,-0.003779703984037,60.0,0.3725901544094085,-0.0,-5.0937035922515874e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
