time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,2.4526327251805924e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,2.5827435820247047e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,1.907608202600386e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,2.5827372155617923e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001225137675646,285.0243530273437,294.1499938964844,285.7445678710937,282.5545349121094,289.7757873535156,287.1193542480469,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005587026244029,6.247064532338698e-10,0.0005587020423263,-0.001083661452867,0.0,0.0,0.0,-0.0031015824060887,60.0,0.2727473676204681,-0.0,-4.6564556654971065e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,2.4526327251805924e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,2.5827435820247047e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,1.907608202600386e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,2.5827372155617923e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001225137675646,285.0243530273437,294.1499938964844,285.7445678710937,282.5545349121094,289.7757873535156,287.1193542480469,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005587026244029,6.247064532338698e-10,0.0005587020423263,-0.001083661452867,0.0,0.0,0.0,-0.0031015824060887,60.0,0.2727473676204681,-0.0,-4.6564556654971065e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.027171987923793e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,3.18776183121372e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,2.3544731448055245e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.1877538276603445e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001512131275376,285.032958984375,294.1499938964844,285.67059326171875,282.50067138671875,289.7515869140625,287.1123046875,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225575783289,4.034381162476564e-10,0.0003225571708753,-0.0007380885072052,0.0,0.0,0.0,-0.0018168763490393,60.0,0.1635870486497879,-0.0,-7.093563514359857e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,3.027171987923793e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,3.18776183121372e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,2.3544731448055245e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,3.1877538276603445e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001512131275376,285.032958984375,294.1499938964844,285.67059326171875,282.50067138671875,289.7515869140625,287.1123046875,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225575783289,4.034381162476564e-10,0.0003225571708753,-0.0007380885072052,0.0,0.0,0.0,-0.0018168763490393,60.0,0.1635870486497879,-0.0,-7.093563514359857e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,2.483436219336e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,2.615181074361317e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,1.931566475832369e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,2.6151748897973448e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.000124052472529,285.0362548828125,294.1499938964844,285.63409423828125,282.4742736816406,289.7450561523437,287.1127624511719,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638383593875,3.301899864638358e-10,0.0002638380392454,-0.0006042370805516,0.0,0.0,0.0,-0.0014862463576719,60.0,0.1267862319946289,-0.0,-4.774152628783668e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,2.005183705477976e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,2.111557660100516e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,1.5595913282595575e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,2.111552566930186e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0001001628261292,285.0390319824219,294.1499938964844,285.5979309082031,282.4481811523437,289.7405090332031,287.11431884765625,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608381988,2.672356502753104e-10,0.0002136605617124,-0.0004889065166935,0.0,0.0,0.0,-0.0012034906540066,60.0,0.096933476626873,-0.0,-3.112422763962286e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,1.303404860664159e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,1.372549741063267e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,1.013761902868282e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,1.3725463759328704e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,6.510760431410745e-05,285.0428466796875,294.1499938964844,285.526611328125,282.3972473144531,289.7355041503906,287.1177673339844,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883217005,1.737077981456281e-10,0.0001388830569339,-0.0003177977050654,0.0,0.0,0.0,-0.0007822894258424,60.0,0.054647222161293,-0.0,-1.3150699418318366e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,1.303404860664159e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,1.372549741063267e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,1.013761902868282e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,1.3725463759328704e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,6.510760431410745e-05,285.0428466796875,294.1499938964844,285.526611328125,282.3972473144531,289.7355041503906,287.1177673339844,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883217005,1.737077981456281e-10,0.0001388830569339,-0.0003177977050654,0.0,0.0,0.0,-0.0007822894258424,60.0,0.054647222161293,-0.0,-1.3150699418318366e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,8.895381142792758e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.367276106786449e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,6.918647159182001e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.367253369418904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,4.443415673449636e-05,285.0448913574219,294.1499938964844,285.4566955566406,282.3480224609375,289.7332763671875,287.1201477050781,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.478378342464566e-05,1.1855055825904515e-10,9.478366700932384e-05,-0.0002168878709198,0.0,0.0,0.0,-0.0005338898627087,60.0,0.0302639119327068,-0.0,-6.125186469141394e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,8.895381142792758e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.367276106786449e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,6.918647159182001e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.367253369418904e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,4.443415673449636e-05,285.0448913574219,294.1499938964844,285.4566955566406,282.3480224609375,289.7332763671875,287.1201477050781,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.478378342464566e-05,1.1855055825904515e-10,9.478366700932384e-05,-0.0002168878709198,0.0,0.0,0.0,-0.0005338898627087,60.0,0.0302639119327068,-0.0,-6.125186469141394e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.550002581207082e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.8974763962614816e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.094459538668161e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.897459570609499e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,3.271853711339645e-05,285.0460205078125,294.1499938964844,285.3882751464844,282.3007202148437,289.73211669921875,287.12164306640625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979276076890528e-05,8.729313105693136e-11,6.979267345741391e-05,-0.0001597025257069,0.0,0.0,0.0,-0.000393122609239,60.0,0.0166121833026409,-0.0,-3.3210326155774794e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,6.550002581207082e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,6.8974763962614816e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,5.094459538668161e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,6.897459570609499e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,3.271853711339645e-05,285.0460205078125,294.1499938964844,285.3882751464844,282.3007202148437,289.73211669921875,287.12164306640625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979276076890528e-05,8.729313105693136e-11,6.979267345741391e-05,-0.0001597025257069,0.0,0.0,0.0,-0.000393122609239,60.0,0.0166121833026409,-0.0,-3.3210326155774794e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.8057105484767817e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.152604444447206e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,2.4441706045763567e-05,285.046630859375,294.1499938964844,285.3213806152344,282.2555236816406,289.73150634765625,287.1224975585937,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0093745710328221,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,5.152617177373031e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.8057105484767817e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.152604444447206e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,2.4441706045763567e-05,285.046630859375,294.1499938964844,285.3213806152344,282.2555236816406,289.73150634765625,287.1224975585937,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0093745710328221,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,4.122452537558274e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,4.3411464503151365e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,3.20636013384501e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.341135991126066e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,2.0592451619450003e-05,285.0468444824219,294.1499938964844,285.2885437011719,282.2337646484375,289.7313232421875,287.1227722167969,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926414946326986e-05,5.494085741908349e-11,4.392636037664488e-05,-0.0001005140657071,0.0,0.0,0.0,-0.0002474249049555,60.0,0.0069983163848519,-0.0,-1.3155324052327444e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,3.3707794955262216e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.5495975225785514e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.621723979245872e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,3.5495888823788846e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,1.6837699149618857e-05,285.0469665527344,294.1499938964844,285.2561340332031,282.21258544921875,289.731201171875,287.1229553222656,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.591702989069745e-05,4.49231069010736e-11,3.5916986234951764e-05,-8.218668517656624e-05,0.0,0.0,0.0,-0.0002023103006649,60.0,0.0050035961903631,-0.0,-8.795304762276857e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.022298303927528e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.129580025211908e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.572902647239971e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.1295747956173727e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.0101773114001844e-05,285.0470886230469,294.1499938964844,285.1925354003906,282.172119140625,289.7310791015625,287.1231689453125,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154855610569939e-05,2.6951775880523776e-11,2.1548528820858337e-05,-4.930811701342464e-05,0.0,0.0,0.0,-0.0001213768118759,60.0,0.0016400462482124,-0.0,-3.1657790972028366e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.022298303927528e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.129580025211908e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.572902647239971e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,2.1295747956173727e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,1.0101773114001844e-05,285.0470886230469,294.1499938964844,285.1925354003906,282.172119140625,289.7310791015625,287.1231689453125,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154855610569939e-05,2.6951775880523776e-11,2.1548528820858337e-05,-4.930811701342464e-05,0.0,0.0,0.0,-0.0001213768118759,60.0,0.0016400462482124,-0.0,-3.1657790972028366e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.30489047478477e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.3741142765866243e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.0149174158868846e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.3741108659814929e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,6.518182090076152e-06,285.0470886230469,294.1499938964844,285.1499938964844,282.1458740234375,289.7310485839844,287.1231994628906,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904283150623089e-05,1.739072427731081e-11,1.3904265870223751e-05,-3.1816205591894686e-05,0.0,0.0,0.0,-7.831881521269679e-05,60.0,0.0004525901458691,-0.0,-1.3180696117887079e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.0392383273938322e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.0943693951048772e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,8.082985232249484e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.094366666620772e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,5.191197487874888e-06,285.0470886230469,294.1499938964844,285.1307067871094,282.1342468261719,289.7310485839844,287.1231994628906,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.107370280806208e-05,1.385037223800012e-11,1.1073689165641554e-05,-2.533913357183337e-05,0.0,0.0,0.0,-6.237496563699096e-05,60.0,0.0002331050782231,-0.0,-8.360274278418345e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.4778920482713147e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.715441548341914e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.48281361084446e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.715430179658142e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.236793989141006e-06,285.0470275878906,294.1499938964844,285.0706787109375,282.0992126464844,289.7310485839844,287.1231994628906,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.77146977573284e-06,5.9678976170596246e-12,4.771463864017278e-06,-1.091819467546884e-05,0.0,0.0,0.0,-2.687631058506668e-05,60.0,-0.0003513016563374,-0.0,-1.5521633457693529e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,4.4778920482713147e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,4.715441548341914e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.48281361084446e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,4.715430179658142e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.236793989141006e-06,285.0470275878906,294.1499938964844,285.0706787109375,282.0992126464844,289.7310485839844,287.1231994628906,285.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.77146977573284e-06,5.9678976170596246e-12,4.771463864017278e-06,-1.091819467546884e-05,0.0,0.0,0.0,-2.687631058506668e-05,60.0,-0.0003513016563374,-0.0,-1.5521633457693529e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5494283900352457e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6316246842507098e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.2051140174662578e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.6316207052113898e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.739695888631104e-07,285.0470275878906,294.1499938964844,285.0125427246094,282.0671691894531,289.7310485839844,287.1231994628906,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6510266505065374e-06,2.065022632058433e-12,1.6510246041434584e-06,-3.777908204938285e-06,0.0,0.0,0.0,-9.299750672653316e-06,60.0,-0.0002241499896626,-0.0,-1.858374294293891e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5494283900352457e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.6316246842507098e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.2051140174662578e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.6316207052113898e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.739695888631104e-07,285.0470275878906,294.1499938964844,285.0125427246094,282.0671691894531,289.7310485839844,287.1231994628906,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6510266505065374e-06,2.065022632058433e-12,1.6510246041434584e-06,-3.777908204938285e-06,0.0,0.0,0.0,-9.299750672653316e-06,60.0,-0.0002241499896626,-0.0,-1.858374294293891e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.73944108800606e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,8.150013997010319e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,6.019580212068831e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,8.149994101813719e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,3.866001350161241e-07,285.0470275878906,294.1499938964844,284.98419189453125,282.05230712890625,289.7310485839844,287.1231994628906,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.247065466093773e-07,1.031508645860102e-12,8.247055234278378e-07,-1.8871007796406047e-06,0.0,0.0,0.0,-4.645335138775408e-06,60.0,-0.0001578784722369,-0.0,-4.6367040930491924e-14,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,3.238699619600993e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.4105109847359933e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.5189951458060026e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.4105028134945314e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.617793543573498e-07,285.0470275878906,294.1499938964844,284.9563293457031,282.0382995605469,289.7310485839844,287.1231994628906,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.450924452863547e-07,4.31611045731764e-13,3.4509199053900375e-07,-7.896575198174105e-07,0.0,0.0,0.0,-1.943815732374788e-06,60.0,-0.0001024731245706,-0.0,-8.119542635898896e-15,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.260276105696789e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.327132959083599e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.802172407091803e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.32712985045913e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.295324261884616e-09,285.0470275878906,294.1499938964844,284.9021301269531,282.0127258300781,289.7310485839844,287.1231994628906,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3433405499085891e-08,1.6786415939456893e-14,1.343338862369592e-08,-3.0734895517525735e-08,0.0,0.0,0.0,-7.565540727227926e-08,60.0,-2.8315293093328364e-05,-0.0,-1.229480317058499e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.260276105696789e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.327132959083599e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.802172407091803e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.32712985045913e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.295324261884616e-09,285.0470275878906,294.1499938964844,284.9021301269531,282.0127258300781,289.7310485839844,287.1231994628906,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3433405499085891e-08,1.6786415939456893e-14,1.343338862369592e-08,-3.0734895517525735e-08,0.0,0.0,0.0,-7.565540727227926e-08,60.0,-2.8315293093328364e-05,-0.0,-1.229480317058499e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-8.391606853841438e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-8.836777143361728e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-6.526822138308573e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-8.836755632790627e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-4.1917708193395237e-10,285.0470275878906,294.1499938964844,284.8500061035156,281.9906921386719,289.7310485839844,287.1231994628906,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,8.826515074389361e-10,-1.0879122826735969e-15,-8.826503972159117e-10,2.0255481736342063e-09,0.0,0.0,0.0,4.9622030928730965e-09,60.0,-2.24901282308565e-06,-0.0,-5.451053674534536e-20,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-8.391606853841438e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-8.836777143361728e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-6.526822138308573e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-8.836755632790627e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-4.1917708193395237e-10,285.0470275878906,294.1499938964844,284.8500061035156,281.9906921386719,289.7310485839844,287.1231994628906,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,8.826515074389361e-10,-1.0879122826735969e-15,-8.826503972159117e-10,2.0255481736342063e-09,0.0,0.0,0.0,4.9622030928730965e-09,60.0,-2.24901282308565e-06,-0.0,-5.451053674534536e-20,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5094658162295715e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.5895422131317893e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.1740319653952279e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.5895383967401422e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.540075508405407e-11,285.0470275878906,294.1499938964844,284.79931640625,281.9725341796875,289.7310485839844,287.1231994628906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6326698326629696e-10,1.8907920758352696e-16,1.6326678897726763e-10,-3.7033112687545606e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.3045374695793726e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.5094658162295715e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.5895422131317893e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.1740319653952279e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.5895383967401422e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.540075508405407e-11,285.0470275878906,294.1499938964844,284.79931640625,281.9725341796875,289.7310485839844,287.1231994628906,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6326698326629696e-10,1.8907920758352696e-16,1.6326678897726763e-10,-3.7033112687545606e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.3045374695793726e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-3.5817835242896168e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-3.771794942347695e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.7858386170837024e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-3.771785835049446e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.7891705478279007e-11,285.0470275878906,294.1499938964844,284.7493896484375,281.958251953125,289.7310485839844,287.1231994628906,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.7199666957921096e-11,-2.80806212004153e-17,-3.719963920234548e-11,8.468273998696317e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.518000307347393e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-3.5817835242896168e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-3.771794942347695e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-2.7858386170837024e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-3.771785835049446e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.7891705478279007e-11,285.0470275878906,294.1499938964844,284.7493896484375,281.958251953125,289.7310485839844,287.1231994628906,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.7199666957921096e-11,-2.80806212004153e-17,-3.719963920234548e-11,8.468273998696317e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.518000307347393e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,5.116833606128024e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,5.388278798840185e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.97976953041973e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,5.388265788414115e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,2.555957832536815e-12,285.0470275878906,294.1499938964844,284.7247314453125,281.9524841308594,289.7310485839844,287.1231994628906,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.5686037458404485e-12,-1.5774810737419068e-17,-3.5685879164887298e-12,1.398333922611461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.495137884281576e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,284.70025634765625,281.9476013183594,289.7310485839844,287.1231994628906,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351902919511476e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,5.387292731029447e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,284.6519470214844,281.9402160644531,289.7310485839844,287.1231994628906,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351902919511476e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,5.0727976486086845e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,284.6519470214844,281.9402160644531,289.7310485839844,287.1231994628906,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351902919511476e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,5.0727976486086845e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,284.6044616699219,281.93585205078125,289.7310485839844,287.1231994628906,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351902919511476e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,4.721503955806838e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
