time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.7806701660156,282.0326232910156,289.7310485839844,287.1231994628906,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.2310587431033726e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3081045696926602e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.7909851074219,282.04229736328125,289.7310485839844,287.1231994628906,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,2.145744844028741e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.7909851074219,282.04229736328125,289.7310485839844,287.1231994628906,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,2.145744844028741e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.7958374023437,282.046875,289.7310485839844,287.1231994628906,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,2.0680944601281226e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8005065917969,282.0512390136719,289.7310485839844,287.1231994628906,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.993404481481776e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8089904785156,282.0592041015625,289.7310485839844,287.1231994628906,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.852222055731545e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8089904785156,282.0592041015625,289.7310485839844,287.1231994628906,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.852222055731545e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8161315917969,282.06591796875,289.7310485839844,287.1231994628906,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.7224253667791345e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8161315917969,282.06591796875,289.7310485839844,287.1231994628906,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.7224253667791345e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8216552734375,282.07110595703125,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.601737125156433e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8216552734375,282.07110595703125,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.601737125156433e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8252258300781,282.074462890625,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.2310587431033726e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4935731940113328e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8252258300781,282.074462890625,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.2310587431033726e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4935731940113328e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.82623291015625,282.07537841796875,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351907882595148e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.4396050573850516e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.8266296386719,282.0757751464844,289.7310485839844,287.1231994628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351907882595148e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.386547836546015e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.989884765209865e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.6941328942070575e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.82550048828125,282.07470703125,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.574403665383149e-13,-1.3733493594580094e-17,-8.574266513808326e-13,-1.2571701492325449e-12,0.0,0.0,0.0,0.0,60.0,1.3075312210730774e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.989884765209865e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.6941328942070575e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.82550048828125,282.07470703125,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.574403665383149e-13,-1.3733493594580094e-17,-8.574266513808326e-13,-1.2571701492325449e-12,0.0,0.0,0.0,0.0,60.0,1.3075312210730774e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.82159423828125,282.071044921875,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.204149242539643e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.82159423828125,282.071044921875,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351906228233926e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.204149242539643e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8146057128906,282.0644836425781,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,7.461259800105313e-13,-1.497031968906837e-17,-7.46111018020551e-13,2.105782995892591e-12,0.0,0.0,0.0,0.0,60.0,1.1155687218433741e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8146057128906,282.0644836425781,289.7310485839844,287.1231994628906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,7.461259800105313e-13,-1.497031968906837e-17,-7.46111018020551e-13,2.105782995892591e-12,0.0,0.0,0.0,0.0,60.0,1.1155687218433741e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8042297363281,282.05474853515625,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.231058825821434e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0417895168757241e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.8042297363281,282.05474853515625,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.231058825821434e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0417895168757241e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.7976989746094,282.0486145019531,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351907882595148e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,1.0026227670323352e-07,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,-2.558416803064012e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,-2.6941393994200924e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,-1.989884765209865e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.6941328942070575e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,-1.2779789162684074e-12,285.0470275878906,294.1499938964844,283.79022216796875,282.04156494140625,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.909380206027711e-12,-1.231058825821434e-17,1.909392349092043e-12,-2.231197648513983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.650500487623505e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.772216796875,282.0246887207031,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351907882595148e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,8.944588358872353e-08,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0,285.0470275878906,294.1499938964844,283.772216796875,282.0246887207031,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,8.017831732744229e-13,-1.4351907882595148e-17,-8.017688075956375e-13,4.2430647754013173e-13,0.0,0.0,0.0,0.0,60.0,8.944588358872353e-08,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.3344702010087415e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.4052630170624523e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.0379238579716343e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.405259686393378e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.665938023786566e-09,285.0470275878906,294.1499938964844,283.75,282.0038146972656,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4216404942146711e-08,1.7800355034901762e-14,1.4216387178578316e-08,-3.2532998517353924e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-8.379995051654987e-06,-0.0,-1.3785036872909498e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.3344702010087415e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,1.4052630170624523e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.0379238579716343e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.405259686393378e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,6.665938023786566e-09,285.0470275878906,294.1499938964844,283.75,282.0038146972656,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4216404942146711e-08,1.7800355034901762e-14,1.4216387178578316e-08,-3.2532998517353924e-08,0.0,0.0,0.0,-8.00791895017028e-08,60.0,-8.379995051654987e-06,-0.0,-1.3785036872909498e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.953861569376386e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.375809379401744e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.186352763393188e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,8.375788951298091e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.9731087753125394e-08,285.0469970703125,294.1499938964844,283.7240295410156,281.9794311523437,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.474313517581322e-08,1.0597980013102999e-13,8.474302859440287e-08,-1.939162359576585e-07,0.0,0.0,0.0,-4.773173714056611e-07,60.0,-1.334679200226674e-05,-0.0,-4.897182394439413e-16,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.953861569376386e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.375809379401744e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,6.186352763393188e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,8.375788951298091e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,3.9731087753125394e-08,285.0469970703125,294.1499938964844,283.7240295410156,281.9794311523437,289.7310485839844,287.1231994628906,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.474313517581322e-08,1.0597980013102999e-13,8.474302859440287e-08,-1.939162359576585e-07,0.0,0.0,0.0,-4.773173714056611e-07,60.0,-1.334679200226674e-05,-0.0,-4.897182394439413e-16,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,1.3392518383170684e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.410298438031532e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0416430029636105e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4102950274264006e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.689823521810467e-07,285.0469055175781,294.1499938964844,283.6951599121094,281.9523010253906,289.7310485839844,287.1231689453125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4269623989093816e-06,1.7847707903598242e-12,1.426960579919978e-06,-3.2652696972945705e-06,0.0,0.0,0.0,-8.03766306489706e-06,60.0,-0.0005774000892415,-0.0,-1.388400299676823e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,1.3392518383170684e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.410298438031532e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.0416430029636105e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.4102950274264006e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,6.689823521810467e-07,285.0469055175781,294.1499938964844,283.6951599121094,281.9523010253906,289.7310485839844,287.1231689453125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4269623989093816e-06,1.7847707903598242e-12,1.426960579919978e-06,-3.2652696972945705e-06,0.0,0.0,0.0,-8.03766306489706e-06,60.0,-0.0005774000892415,-0.0,-1.388400299676823e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,2.831553445048485e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,2.9817655899933015e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.202324793643129e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,2.981758484565944e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.414415919498424e-06,285.0469055175781,294.1499938964844,283.6797180175781,281.93780517578125,289.7310485839844,287.1231689453125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0170178888511145e-06,3.773574334953178e-12,3.017014023498632e-06,-6.903730536578223e-06,0.0,0.0,0.0,-1.6994017641991377e-05,60.0,-0.0017589441267773,-0.0,-6.206398784659728e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,5.534528213502199e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,5.828131861562724e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,4.3046441078331554e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,5.828117650708009e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,2.764604460026021e-06,285.04693603515625,294.1499938964844,283.6636047363281,281.92266845703125,289.7310485839844,287.1231994628906,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.897050414205296e-06,7.375758857841586e-12,5.897042683500331e-06,-1.3493992810253984e-05,0.0,0.0,0.0,-3.321643453091383e-05,60.0,-0.0038189953193068,-0.0,-2.3711085178623748e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.5789657936693402e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.662729005147412e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.2280876262593663e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.6627250261080917e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.887240826676134e-06,285.0469665527344,294.1499938964844,283.6295471191406,281.89068603515625,289.7309875488281,287.12322998046875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.682398942648433e-05,2.104267454727804e-11,1.682396759861149e-05,-3.849763015750796e-05,0.0,0.0,0.0,-9.476477862335742e-05,60.0,-0.0120960036292672,-0.0,-1.9299036327358188e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,1.5789657936693402e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,1.662729005147412e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,1.2280876262593663e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,1.6627250261080917e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.887240826676134e-06,285.0469665527344,294.1499938964844,283.6295471191406,281.89068603515625,289.7309875488281,287.12322998046875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.682398942648433e-05,2.104267454727804e-11,1.682396759861149e-05,-3.849763015750796e-05,0.0,0.0,0.0,-9.476477862335742e-05,60.0,-0.0120960036292672,-0.0,-1.9299036327358188e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.366850023667212e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,3.54545954905916e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.545450908859493e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.6818070434965193e-05,285.04718017578125,294.1499938964844,283.5932006835937,281.8565673828125,289.73077392578125,287.1234741210937,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.4869805787550725e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0282861739397048,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,3.366850023667212e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,3.54545954905916e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.618667849674239e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,3.545450908859493e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,1.6818070434965193e-05,285.04718017578125,294.1499938964844,283.5932006835937,281.8565673828125,289.73077392578125,287.1234741210937,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.4869805787550725e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0282861739397048,-0.0,-8.774810739131667e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.536920525628375e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,5.83065093451296e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.306504706619307e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.830636837345082e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.765799399639945e-05,285.04766845703125,294.1499938964844,283.5548095703125,281.82049560546875,289.73016357421875,287.1239318847656,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.899683310417458e-05,7.379043209798651e-11,5.899676034459844e-05,-0.0001349996164208,0.0,0.0,0.0,-0.0003323124255985,60.0,-0.0511408261954784,-0.0,-2.3731586140662836e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
