time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,5.536920525628375e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,5.83065093451296e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,4.306504706619307e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,5.830636837345082e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.765799399639945e-05,285.04766845703125,294.1499938964844,283.5548095703125,281.82049560546875,289.73016357421875,287.1239318847656,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.899683310417458e-05,7.379043209798651e-11,5.899676034459844e-05,-0.0001349996164208,0.0,0.0,0.0,-0.0003323124255985,60.0,-0.0511408261954784,-0.0,-2.3731586140662836e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,8.429008630628232e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,8.876162610249594e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.555912477779202e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.876141691871453e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,4.21045369876083e-05,285.0486145019531,294.1499938964844,283.5145263671875,281.7826538085937,289.7288513183594,287.124755859375,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.981247083283961e-05,1.12333184421054e-10,8.98123616934754e-05,-0.0002055135992122,0.0,0.0,0.0,-0.0005058881943114,60.0,-0.0836924985051155,-0.0,-5.49975343044906e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,8.429008630628232e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,8.876162610249594e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,6.555912477779202e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,8.876141691871453e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,4.21045369876083e-05,285.0486145019531,294.1499938964844,283.5145263671875,281.7826538085937,289.7288513183594,287.124755859375,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.981247083283961e-05,1.12333184421054e-10,8.98123616934754e-05,-0.0002055135992122,0.0,0.0,0.0,-0.0005058881943114,60.0,-0.0836924985051155,-0.0,-5.49975343044906e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,1.090087698685238e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,1.1479162822070066e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,8.478481504425872e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,1.1479134627734313e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,5.445200076792389e-05,285.049560546875,294.1499938964844,283.4937438964844,281.7631530761719,289.7275085449219,287.12530517578125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503605544,1.4527548608533889e-10,0.0001161502150353,-0.0002657815057318,0.0,0.0,0.0,-0.0006542421760968,60.0,-0.1050741076469421,-0.0,-9.198417028066783e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,1.4730236216564664e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,1.551166678837035e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.1456880201876627e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,1.5511630408582278e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,7.358039874816313e-05,285.051025390625,294.1499938964844,283.4725952148437,281.7432861328125,289.7251892089844,287.12579345703125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569523737998,1.9630883030252727e-10,0.000156952170073,-0.000359147117706,0.0,0.0,0.0,-0.000884068547748,60.0,-0.1377231180667877,-0.0,-1.679614558547371e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.907924499595537e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001379392342641,285.0560913085937,294.1499938964844,283.42919921875,281.7025451660156,289.7137145996094,287.12286376953125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2544408738613128,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,2.907931593654212e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.147791201423388e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.907924499595537e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001379392342641,285.0560913085937,294.1499938964844,283.42919921875,281.7025451660156,289.7137145996094,287.12286376953125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801506286821006e-10,0.0002942341088782,-0.0006732837646268,0.0,0.0,0.0,-0.0016573411412537,60.0,-0.2544408738613128,-0.0,-5.90283999457597e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,4.595747304847464e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.83954900118988e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.57447934220545e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.8395373596576974e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0002295665181009,285.0618591308594,294.1499938964844,283.38458251953125,281.6606140136719,289.6798400878906,287.0971069335937,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987346474081,6.215393755226726e-10,0.0004987340071238,-0.0011353031732141,0.0,0.0,0.0,-0.0028078556060791,60.0,-0.4614040553569793,-0.0,-1.6349421372297e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,4.595747304847464e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.83954900118988e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,3.57447934220545e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,4.8395373596576974e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0002295665181009,285.0618591308594,294.1499938964844,283.38458251953125,281.6606140136719,289.6798400878906,287.0971069335937,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987346474081,6.215393755226726e-10,0.0004987340071238,-0.0011353031732141,0.0,0.0,0.0,-0.0028078556060791,60.0,-0.4614040553569793,-0.0,-1.6349421372297e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.007740300148726e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.485595364822076e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.006037776591256e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.485572809353472e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.000449954153737,285.0667419433594,294.1499938964844,283.3388977050781,281.6177062988281,289.6181335449219,287.05096435546875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005661148461513,7.69327546112919e-10,0.0005661140894517,-0.0014564599841833,0.0,0.0,0.0,-0.0032322718761861,60.0,-0.6948654055595398,-0.0,-6.280895803456589e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.007740300148726e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.485595364822076e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.006037776591256e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.485572809353472e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.000449954153737,285.0667419433594,294.1499938964844,283.3388977050781,281.6177062988281,289.6181335449219,287.05096435546875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005661148461513,7.69327546112919e-10,0.0005661140894517,-0.0014564599841833,0.0,0.0,0.0,-0.0032322718761861,60.0,-0.6948654055595398,-0.0,-6.280895803456589e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.00958402780816e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.4875373179093e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.007471867837012e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.487514762440696e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004500462673604,285.0679931640625,294.1499938964844,283.2923889160156,281.57403564453125,289.5396728515625,286.9944152832031,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005956132081337,8.216154978590851e-10,0.0005956123932264,-0.0015644271625205,0.0,0.0,0.0,-0.0034042184706777,60.0,-0.8673757910728455,-0.0,-6.283463704903626e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.00958402780816e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.4875373179093e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.007471867837012e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.487514762440696e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004500462673604,285.0679931640625,294.1499938964844,283.2923889160156,281.57403564453125,289.5396728515625,286.9944152832031,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005956132081337,8.216154978590851e-10,0.0005956123932264,-0.0015644271625205,0.0,0.0,0.0,-0.0034042184706777,60.0,-0.8673757910728455,-0.0,-6.283463704903626e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,3.859975549858064e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,4.064744643983431e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,3.0022105420357548e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,4.064735185238533e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001928132842294,285.0687866210937,294.1499938964844,283.2688903808594,281.5519714355469,289.4970397949219,286.9666748046875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008447713917121,9.485950913656891e-10,0.0008447704021818,-0.0016491003334522,0.0,0.0,0.0,-0.0046921535395085,60.0,-0.9356175661087036,-0.0,-1.1533431987231781e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.002001024782658e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.479551954427734e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.001573976594955e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.47952939895913e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.000449667481007,285.0702819824219,294.1499938964844,283.2452697753906,281.52978515625,289.4521789550781,286.9372253417969,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008606603951193,9.933832645359075e-10,0.0008606594055891,-0.0017509597819298,0.0,0.0,0.0,-0.0048142541199922,60.0,-0.9965558052062988,-0.0,-6.2728865657391e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.00985614862293e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.487823263043538e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.007682870607823e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.487801435170697e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004500598879531,285.07135009765625,294.1499938964844,283.19775390625,281.4851379394531,289.3539428710937,286.8581848144531,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812537606805,1.511634262207906e-09,0.0012812522472813,-0.0026928500737994,0.0,0.0,0.0,-0.0071630678139626,60.0,-1.1779937744140625,-0.0,-6.283833897668957e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.00985614862293e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.487823263043538e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.007682870607823e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.487801435170697e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004500598879531,285.07135009765625,294.1499938964844,283.19775390625,281.4851379394531,289.3539428710937,286.8581848144531,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812537606805,1.511634262207906e-09,0.0012812522472813,-0.0026928500737994,0.0,0.0,0.0,-0.0071630678139626,60.0,-1.1779937744140625,-0.0,-6.283833897668957e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.058136492967606e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.538664744468406e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.045234087854624e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.538642916595565e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004524715768638,285.0708312988281,294.1499938964844,283.1499938964844,281.4403076171875,289.24884033203125,286.7118225097656,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651682339608,1.7913558414406339e-09,0.000965166487731,-0.0037443132605403,0.0,0.0,0.0,-0.0057008578442037,60.0,-1.298140287399292,-0.0,-6.351353931677295e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.058136492967606e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.538664744468406e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,7.045234087854624e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.538642916595565e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0004524715768638,285.0708312988281,294.1499938964844,283.1499938964844,281.4403076171875,289.24884033203125,286.7118225097656,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651682339608,1.7913558414406339e-09,0.000965166487731,-0.0037443132605403,0.0,0.0,0.0,-0.0057008578442037,60.0,-1.298140287399292,-0.0,-6.351353931677295e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.092193795368075e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.574528667144476e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.07172293914482e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.574506839271636e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004541728121694,285.0703430175781,294.1499938964844,283.1022644042969,281.3954467773437,289.1439819335937,286.5041198730469,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687967249192,2.215621019985292e-09,0.0009687945130281,-0.00485605513677,0.0,0.0,0.0,-0.0059111849404871,60.0,-1.3401503562927246,-0.0,-6.399198326789701e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.092193795368075e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.574528667144476e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.07172293914482e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.574506839271636e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004541728121694,285.0703430175781,294.1499938964844,283.1022644042969,281.3954467773437,289.1439819335937,286.5041198730469,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687967249192,2.215621019985292e-09,0.0009687945130281,-0.00485605513677,0.0,0.0,0.0,-0.0059111849404871,60.0,-1.3401503562927246,-0.0,-6.399198326789701e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.101002797251569e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.58380551310256e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.078574708430097e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.58378368522972e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004546128911897,285.0699157714844,294.1499938964844,283.0547180175781,281.3507995605469,289.03985595703125,286.2683410644531,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697355562821,2.325332149055725e-09,0.0009697332279756,-0.0051435381174087,0.0,0.0,0.0,-0.0059655765071511,60.0,-1.3752801418304443,-0.0,-6.411599429156922e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.101002797251569e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.58380551310256e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.078574708430097e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.58378368522972e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004546128911897,285.0699157714844,294.1499938964844,283.0547180175781,281.3507995605469,289.03985595703125,286.2683410644531,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697355562821,2.325332149055725e-09,0.0009697332279756,-0.0051435381174087,0.0,0.0,0.0,-0.0059655765071511,60.0,-1.3752801418304443,-0.0,-6.411599429156922e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.099314775085075e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.582027269061656e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.077261398080736e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.582006168784574e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.000454528548289,285.0697021484375,294.1499938964844,283.0310974121094,281.32861328125,288.9881591796875,286.1507873535156,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695561602711,2.3042727725908208e-09,0.0009695538319647,-0.005088354460895,0.0,0.0,0.0,-0.0059551401063799,60.0,-1.3917627334594729,-0.0,-6.40921840044939e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.089164814213292e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.571338159730658e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.069366256473586e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.571317059453575e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004540215304587,285.0694885253906,294.1499938964844,283.0075988769531,281.3065490722656,288.93670654296875,286.04266357421875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968474720139,2.177789504287375e-09,0.0009684725664556,-0.004756920505315,0.0,0.0,0.0,-0.0058924383483827,60.0,-1.4070967435836792,-0.0,-6.394924412234104e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.56968215177767e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.569661051500589e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004539429792203,285.0691223144531,294.1499938964844,282.9610900878906,281.2628479003906,288.8346252441406,285.8498840332031,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051612228,2.1581427755990035e-09,0.0009683030075393,-0.0047054402530193,0.0,0.0,0.0,-0.0058826906606554,60.0,-1.436564564704895,-0.0,-6.392706097813061e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.56968215177767e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.569661051500589e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004539429792203,285.0691223144531,294.1499938964844,282.9610900878906,281.2628479003906,288.8346252441406,285.8498840332031,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051612228,2.1581427755990035e-09,0.0009683030075393,-0.0047054402530193,0.0,0.0,0.0,-0.0058826906606554,60.0,-1.436564564704895,-0.0,-6.392706097813061e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.13926778594032e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.624099766369908e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.108335557859391e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.624078666092828e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004565243143588,285.0687866210937,294.1499938964844,282.9154357910156,281.219970703125,288.73321533203125,285.6234741210937,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973809568677,2.801927800888393e-09,0.0009738067747093,-0.0063923811540007,0.0,0.0,0.0,-0.0062018362805247,60.0,-1.4712107181549072,-0.0,-6.465611335215726e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.13926778594032e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.624099766369908e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.108335557859391e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.624078666092828e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004565243143588,285.0687866210937,294.1499938964844,282.9154357910156,281.219970703125,288.73321533203125,285.6234741210937,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973809568677,2.801927800888393e-09,0.0009738067747093,-0.0063923811540007,0.0,0.0,0.0,-0.0062018362805247,60.0,-1.4712107181549072,-0.0,-6.465611335215726e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.211747237714007e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.70040273386985e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004601448017638,285.0684509277344,294.1499938964844,282.87078857421875,281.17803955078125,288.6320495605469,285.3189392089844,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898388079414e-09,0.0009815284283831,-0.008758382871747,0.0,0.0,0.0,-0.0066494797356426,60.0,-1.5112968683242798,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.211747237714007e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.700423834146932e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.164708222262561e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.70040273386985e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004601448017638,285.0684509277344,294.1499938964844,282.87078857421875,281.17803955078125,288.6320495605469,285.3189392089844,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898388079414e-09,0.0009815284283831,-0.008758382871747,0.0,0.0,0.0,-0.0066494797356426,60.0,-1.5112968683242798,-0.0,-6.56856471437095e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.267609857488424e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.759249223861843e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.208156603155658e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.759228851180524e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.000462935277028,285.06817626953125,294.1499938964844,282.8274230957031,281.13726806640625,288.5311279296875,284.9591369628906,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874863317236,4.400846354002397e-09,0.0009874820243567,-0.010581836104393,0.0,0.0,0.0,-0.0069945035502314,60.0,-1.5516520738601685,-0.0,-6.648467376635382e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.267609857488424e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.759249223861843e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.208156603155658e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.759228851180524e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.000462935277028,285.06817626953125,294.1499938964844,282.8274230957031,281.13726806640625,288.5311279296875,284.9591369628906,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874863317236,4.400846354002397e-09,0.0009874820243567,-0.010581836104393,0.0,0.0,0.0,-0.0069945035502314,60.0,-1.5516520738601685,-0.0,-6.648467376635382e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.263014362659304e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.75440998445265e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.204582652775571e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.75438961177133e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0004627057351171,285.0680236816406,294.1499938964844,282.8062438964844,281.1174011230469,288.48095703125,284.7852478027344,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869965724647,4.343570392251195e-09,0.0009869921486824,-0.0104317702353,0.0,0.0,0.0,-0.0069661093875765,60.0,-1.5687357187271118,-0.0,-6.641873540047527e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.254911128664388e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.745877468958496e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.198280218290165e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.745857096277176e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004623009590432,285.0679016113281,294.1499938964844,282.78546142578125,281.0978698730469,288.4310607910156,284.6268005371094,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242589390912599e-09,0.0009861291619017,-0.0101671935990452,0.0,0.0,0.0,-0.0069160512648522,60.0,-1.5833253860473633,-0.0,-6.630255455775115e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.224492532666773e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.713844337966292e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.174620986916125e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.713824692880736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004607815062627,285.06768798828125,294.1499938964844,282.7452087402344,281.06005859375,288.332275390625,284.3600769042969,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863555697591892e-09,0.0009828883921727,-0.0091740861535072,0.0,0.0,0.0,-0.006728149484843,60.0,-1.607751488685608,-0.0,-6.58673755538075e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.224492532666773e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.713844337966292e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.174620986916125e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.713824692880736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004607815062627,285.06768798828125,294.1499938964844,282.7452087402344,281.06005859375,288.332275390625,284.3600769042969,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.863555697591892e-09,0.0009828883921727,-0.0091740861535072,0.0,0.0,0.0,-0.006728149484843,60.0,-1.607751488685608,-0.0,-6.58673755538075e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.68530439422466e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004594286438077,285.0674743652344,294.1499938964844,282.706787109375,281.0239562988281,288.2348327636719,284.150146484375,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260785402613237e-09,0.0009800019906833,-0.0082898391410708,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.6289727687835691,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.197409235639498e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.153555634431541e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.68530439422466e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004594286438077,285.0674743652344,294.1499938964844,282.706787109375,281.0239562988281,288.2348327636719,284.150146484375,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.5260785402613237e-09,0.0009800019906833,-0.0082898391410708,0.0,0.0,0.0,-0.0065608443692326,60.0,-1.6289727687835691,-0.0,-6.54811103117936e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
