time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.681296796770766e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.150580495363101e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.681277151685208e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004592376062646,285.0673217773437,294.1499938964844,282.6704406738281,280.9898376464844,288.1385803222656,283.9740600585937,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783815827665876e-09,0.0009795932564884,-0.0081648640334606,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.650990009307861,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.681296796770766e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.150580495363101e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.681277151685208e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004592376062646,285.0673217773437,294.1499938964844,282.6704406738281,280.9898376464844,288.1385803222656,283.9740600585937,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783815827665876e-09,0.0009795932564884,-0.0081648640334606,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.650990009307861,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.70003311522305e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004601273103617,285.0671691894531,294.1499938964844,282.63641357421875,280.95782470703125,288.0433044433594,283.8096923828125,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002443331601845e-09,0.0009814900113269,-0.0087461872026324,0.0,0.0,0.0,-0.0066471793688833,60.0,-1.6755729913711548,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.70003311522305e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0004601273103617,285.0671691894531,294.1499938964844,282.63641357421875,280.95782470703125,288.0433044433594,283.8096923828125,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002443331601845e-09,0.0009814900113269,-0.0087461872026324,0.0,0.0,0.0,-0.0066471793688833,60.0,-1.6755729913711548,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.223949746228756e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.71327317529358e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.174198253778741e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.713254257803784e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004607544688042,285.0671081542969,294.1499938964844,282.62030029296875,280.9427185058594,287.9960327148437,283.72857666015625,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856641672683736e-09,0.0009828273905441,-0.0091559728607535,0.0,0.0,0.0,-0.0067247124388813,60.0,-1.6884251832962036,-0.0,-6.585945300230378e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.236322512151672e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.726301504997537e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.183820707723498e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.72628258750774e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004613724886439,285.0670471191406,294.1499938964844,282.6048278808594,280.9281921386719,287.9489440917969,283.6482849121094,285.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841494029387,4.010765941586669e-09,0.0009841453284025,-0.0095597971230745,0.0,0.0,0.0,-0.0068011186085641,60.0,-1.7011700868606567,-0.0,-6.603622182410619e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.255782060790808e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.746793512022124e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.198956154752523e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.746775322128089e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004623445565812,285.0669250488281,294.1499938964844,282.5759582519531,280.90106201171875,287.8554382324219,283.4925231933594,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7253636121749878,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.255782060790808e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.746793512022124e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.198956154752523e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.746775322128089e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004623445565812,285.0669250488281,294.1499938964844,282.5759582519531,280.90106201171875,287.8554382324219,283.4925231933594,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7253636121749878,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.262997627956791e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.754391794558614e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.75437360466458e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004627050075214,285.0668640136719,294.1499938964844,282.54998779296875,280.8766784667969,287.7629699707031,283.3500061035156,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430321561288565e-09,0.0009869873756542,-0.010430360212922,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.7460479736328125,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.262997627956791e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.754391794558614e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.75437360466458e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004627050075214,285.0668640136719,294.1499938964844,282.54998779296875,280.8766784667969,287.7629699707031,283.3500061035156,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430321561288565e-09,0.0009869873756542,-0.010430360212922,0.0,0.0,0.0,-0.0069658416323363,60.0,-1.7460479736328125,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.747650619829074e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.747631702339277e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004623852146323,285.0668029785156,294.1499938964844,282.52618408203125,280.85565185546875,287.6717224121094,283.225830078125,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7625808715820312,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.747650619829074e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.747631702339277e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004623852146323,285.0668029785156,294.1499938964844,282.52618408203125,280.85565185546875,287.6717224121094,283.225830078125,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227992851171e-09,0.000986305414699,-0.0102212689816951,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7625808715820312,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.185886352090165e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.729080193210392e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004615052021108,285.0667724609375,294.1499938964844,282.5036315917969,280.83837890625,287.5817565917969,283.1213073730469,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436884951589044e-09,0.0009844283340498,-0.0096460571512579,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.7756541967391968,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.185886352090165e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.729080193210392e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004615052021108,285.0667724609375,294.1499938964844,282.5036315917969,280.83837890625,287.5817565917969,283.1213073730469,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436884951589044e-09,0.0009844283340498,-0.0096460571512579,0.0,0.0,0.0,-0.0068174470216035,60.0,-1.7756541967391968,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.716934437165035e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.176901999628171e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.716916974866764e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.000460928218672,285.0667724609375,294.1499938964844,282.4927673339844,280.8310546875,287.53729248046875,283.0765991210937,285.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7810938358306885,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.70435794442892e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.167612784542143e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.704340482130648e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004603316483553,285.0667724609375,294.1499938964844,282.4822082519531,280.8246154785156,287.49322509765625,283.03619384765625,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790198788046,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7860620021820068,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.684065298642965e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.000459369883174,285.0667724609375,294.1499938964844,282.4618835449219,280.8140869140625,287.406005859375,282.9652099609375,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511016588575444e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533765591681,60.0,-1.7954678535461426,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.152637408580631e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.684065298642965e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.000459369883174,285.0667724609375,294.1499938964844,282.4618835449219,280.8140869140625,287.406005859375,282.9652099609375,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511016588575444e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533765591681,60.0,-1.7954678535461426,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.682028758106752e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.68201129580848e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004592724726535,285.0668029785156,294.1499938964844,282.4425048828125,280.8065795898437,287.3200988769531,282.903564453125,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486675614894352e-09,0.0009796641534194,-0.0081865964457392,0.0,0.0,0.0,-0.0065413061529397,60.0,-1.8061504364013672,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.682028758106752e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.68201129580848e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0004592724726535,285.0668029785156,294.1499938964844,282.4425048828125,280.8065795898437,287.3200988769531,282.903564453125,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486675614894352e-09,0.0009796641534194,-0.0081865964457392,0.0,0.0,0.0,-0.0065413061529397,60.0,-1.8061504364013672,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.215029422193766e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.703878458822146e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.167258445406333e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.703860996523872e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004603089473675,285.0668640136719,294.1499938964844,282.424072265625,280.8018798828125,287.2352294921875,282.84454345703125,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745149079747989e-09,0.000981873832643,-0.0088638449087738,0.0,0.0,0.0,-0.0066694393754005,60.0,-1.8200358152389529,-0.0,-6.573172584012354e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.215029422193766e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.703878458822146e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.167258445406333e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.703860996523872e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004603089473675,285.0668640136719,294.1499938964844,282.424072265625,280.8018798828125,287.2352294921875,282.84454345703125,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745149079747989e-09,0.000981873832643,-0.0088638449087738,0.0,0.0,0.0,-0.0066694393754005,60.0,-1.8200358152389529,-0.0,-6.573172584012354e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.736900392454118e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.736883657751604e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004618754028342,285.0669250488281,294.1499938964844,282.406494140625,280.7996826171875,287.1512756347656,282.78466796875,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135809472671781e-09,0.0009852144867181,-0.0098874233663082,0.0,0.0,0.0,-0.0068631074391305,60.0,-1.8367435932159424,-0.0,-6.617981540557595e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.736900392454118e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.191648910520598e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.736883657751604e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004618754028342,285.0669250488281,294.1499938964844,282.406494140625,280.7996826171875,287.1512756347656,282.78466796875,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135809472671781e-09,0.0009852144867181,-0.0098874233663082,0.0,0.0,0.0,-0.0068631074391305,60.0,-1.8367435932159424,-0.0,-6.617981540557595e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.25854837987572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.74970607785508e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.201106927823275e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.749689343152568e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004624828288797,285.06695556640625,294.1499938964844,282.3979797363281,280.7994689941406,287.1096496582031,282.7548217773437,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287295851668205e-09,0.0009865101892501,-0.0102843288332223,0.0,0.0,0.0,-0.0069382074289023,60.0,-1.8451355695724487,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.206368172774091e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.756813233252616e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004628207825589,285.0669860839844,294.1499938964844,282.3896484375,280.7998046875,287.0682373046875,282.7257080078125,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.852871060371399,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.73368005361408e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004617234517354,285.06707763671875,294.1499938964844,282.3734741210937,280.802001953125,286.986328125,282.67266845703125,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8642133474349976,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.73368005361408e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004617234517354,285.06707763671875,294.1499938964844,282.3734741210937,280.802001953125,286.986328125,282.67266845703125,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8642133474349976,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.665029938332736e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004584669659379,285.06719970703125,294.1499938964844,282.35791015625,280.8059997558594,286.90606689453125,282.63336181640625,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8647617101669312,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.138576620491222e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.665029938332736e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004584669659379,285.06719970703125,294.1499938964844,282.35791015625,280.8059997558594,286.90606689453125,282.63336181640625,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8647617101669312,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.087612902978435e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.59602912189439e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004551938909571,285.0673217773437,294.1499938964844,282.3428649902344,280.8116149902344,286.82745361328125,282.6067199707031,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8612581491470337,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.087612902978435e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.59602912189439e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004551938909571,285.0673217773437,294.1499938964844,282.3428649902344,280.8116149902344,286.82745361328125,282.6067199707031,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8612581491470337,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.565053915139288e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004537245549727,285.06744384765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7503356933594,282.5882568359375,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8605296611785889,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.064734381856397e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.565053915139288e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004537245549727,285.06744384765625,294.1499938964844,282.3282470703125,280.81854248046875,286.7503356933594,282.5882568359375,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8605296611785889,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.068418926792219e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.570042311679572e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004539611982181,285.0675354003906,294.1499938964844,282.32110595703125,280.8224792480469,286.71221923828125,282.5798034667969,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146473079919,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.863304615020752,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.098340524360538e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.580999176250772e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.076499605318531e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.58098316914402e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004544801777228,285.0675964355469,294.1499938964844,282.3139953613281,280.8266296386719,286.67437744140625,282.5707092285156,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910811026122246e-09,0.0009694399777799,-0.0050537884235382,0.0,0.0,0.0,-0.0059485947713255,60.0,-1.8681796789169312,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.099586168304086e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.582310303812848e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.582295024301855e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004545424308162,285.0677490234375,294.1499938964844,282.300048828125,280.8355712890625,286.599365234375,282.5516662597656,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695758926682,2.306566937448906e-09,0.0009695736225694,-0.0050943656824529,0.0,0.0,0.0,-0.0059562781825661,60.0,-1.8785181045532229,-0.0,-6.409477748547944e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.099586168304086e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.582310303812848e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.077468035276979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.582295024301855e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004545424308162,285.0677490234375,294.1499938964844,282.300048828125,280.8355712890625,286.599365234375,282.5516662597656,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695758926682,2.306566937448906e-09,0.0009695736225694,-0.0050943656824529,0.0,0.0,0.0,-0.0059562781825661,60.0,-1.8785181045532229,-0.0,-6.409477748547944e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.087720536626875e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.068238483043388e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.569799294695258e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004539497022051,285.06793212890625,294.1499938964844,282.2862854003906,280.8451843261719,286.5254821777344,282.5340881347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122625574,2.158697665066711e-09,0.0009683101088739,-0.0047068921849131,0.0,0.0,0.0,-0.0058829775080084,60.0,-1.8858606815338133,-0.0,-6.392768625573808e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
