time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.087720536626875e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.569814574206248e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.068238483043388e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.569799294695258e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004539497022051,285.06793212890625,294.1499938964844,282.2862854003906,280.8451843261719,286.5254821777344,282.5340881347656,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122625574,2.158697665066711e-09,0.0009683101088739,-0.0047068921849131,0.0,0.0,0.0,-0.0058829775080084,60.0,-1.8858606815338133,-0.0,-6.392768625573808e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.053920803125948e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.534222044749184e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.041949720587581e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.534206765238196e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004522613307926,285.068115234375,294.1499938964844,282.27264404296875,280.8551940917969,286.4527893066406,282.5203857421875,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647105471231,1.7375606509162367e-09,0.0009647088008932,-0.0036033452488482,0.0,0.0,0.0,-0.0056742010638117,60.0,-1.8890215158462524,-0.0,-6.34530010756862e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.053920803125948e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.534222044749184e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.041949720587581e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.534206765238196e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004522613307926,285.068115234375,294.1499938964844,282.27264404296875,280.8551940917969,286.4527893066406,282.5203857421875,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647105471231,1.7375606509162367e-09,0.0009647088008932,-0.0036033452488482,0.0,0.0,0.0,-0.0056742010638117,60.0,-1.8890215158462524,-0.0,-6.34530010756862e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.01877210708335e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.497208520770072e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.01461176504381e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.497193968854845e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004505056131165,285.0682983398437,294.1499938964844,282.259033203125,280.8653869628906,286.38140869140625,282.51123046875,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.2996251852470664e-09,0.0009609634289517,-0.0024557660799473,0.0,0.0,0.0,-0.0054570948705077,60.0,-1.8907818794250488,-0.0,-6.29612557645487e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.01877210708335e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.497208520770072e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.01461176504381e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.497193968854845e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004505056131165,285.0682983398437,294.1499938964844,282.259033203125,280.8653869628906,286.38140869140625,282.51123046875,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609647095203,1.2996251852470664e-09,0.0009609634289517,-0.0024557660799473,0.0,0.0,0.0,-0.0054570948705077,60.0,-1.8907818794250488,-0.0,-6.29612557645487e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.005021274788305e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.482727909926324e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.003916834946722e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.482713358011095e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004498187336139,285.0683898925781,294.1499938964844,282.2522277832031,280.8704833984375,286.3461608886719,282.50848388671875,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594989242032,1.128288573681857e-09,0.0009594978182576,-0.0020067882724106,0.0,0.0,0.0,-0.0053721531294286,60.0,-1.8914419412612915,-0.0,-6.27693879096114e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.002000297186896e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.479546861257404e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.001567428233102e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.479532309342176e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.000449667830253,285.0687561035156,294.1499938964844,282.2453918457031,280.8755187988281,286.3137512207031,282.5063171386719,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639138541184,9.952241253330383e-10,0.0008639128645882,-0.0017525459406897,0.0,0.0,0.0,-0.0048314412124454,60.0,-1.8204289674758911,-0.0,-6.272726693623555e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.003227751236409e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.480839798925444e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.002521306276321e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.480825247010216e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004497291520237,285.070068359375,294.1499938964844,282.23162841796875,280.8853759765625,286.2602844238281,282.50201416015625,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007812370313331,9.275500367778019e-10,0.0007812361000105,-0.0016573066823184,0.0,0.0,0.0,-0.0043852217495441,60.0,-1.5156515836715698,-0.0,-6.274434127817585e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.003227751236409e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.480839798925444e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.002521306276321e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.480825247010216e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004497291520237,285.070068359375,294.1499938964844,282.23162841796875,280.8853759765625,286.2602844238281,282.50201416015625,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007812370313331,9.275500367778019e-10,0.0007812361000105,-0.0016573066823184,0.0,0.0,0.0,-0.0043852217495441,60.0,-1.5156515836715698,-0.0,-6.274434127817585e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.00335144251585e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.480970038566738e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.00261807651259e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.48095548665151e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004497353511396,285.0725402832031,294.1499938964844,282.2176818847656,280.89471435546875,286.2041015625,282.49786376953125,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00070591684198,8.536147899640412e-10,0.0007059160270728,-0.0015382502460852,0.0,0.0,0.0,-0.0039731482975184,60.0,-1.5236451625823977,-0.0,-6.274603947531432e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.00335144251585e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.480970038566738e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.00261807651259e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.48095548665151e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004497353511396,285.0725402832031,294.1499938964844,282.2176818847656,280.89471435546875,286.2041015625,282.49786376953125,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00070591684198,8.536147899640412e-10,0.0007059160270728,-0.0015382502460852,0.0,0.0,0.0,-0.0039731482975184,60.0,-1.5236451625823977,-0.0,-6.274603947531432e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,4.297192208468914e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,4.525153781287372e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,3.342265699757263e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,4.525146869127639e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0002146533079212,285.0752258300781,294.1499938964844,282.2034606933594,280.9032897949219,286.1589050292969,282.4942321777344,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005494417273439,6.64399535388327e-10,0.0005494410870596,-0.0011972760548815,0.0,0.0,0.0,-0.0030808660667389,60.0,-1.311539649963379,-0.0,-1.4293788375141505e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,4.297192208468914e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,4.525153781287372e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,3.342265699757263e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,4.525146869127639e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0002146533079212,285.0752258300781,294.1499938964844,282.2034606933594,280.9032897949219,286.1589050292969,282.4942321777344,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005494417273439,6.64399535388327e-10,0.0005494410870596,-0.0011972760548815,0.0,0.0,0.0,-0.0030808660667389,60.0,-1.311539649963379,-0.0,-1.4293788375141505e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,2.9948971132398583e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,3.1537732866127044e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,2.329368180653546e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,3.153768557240255e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001496010809205,285.0838317871094,294.1499938964844,282.1888732910156,280.9109191894531,286.133056640625,282.5000305175781,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175370511598,3.9755157499321564e-10,0.0003175366437062,-0.0007276331889443,0.0,0.0,0.0,-0.001788837951608,60.0,-0.8940582275390625,-0.0,-6.9429098026319025e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,2.9948971132398583e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,3.1537732866127044e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,2.329368180653546e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,3.153768557240255e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001496010809205,285.0838317871094,294.1499938964844,282.1888732910156,280.9109191894531,286.133056640625,282.5000305175781,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003175370511598,3.9755157499321564e-10,0.0003175366437062,-0.0007276331889443,0.0,0.0,0.0,-0.001788837951608,60.0,-0.8940582275390625,-0.0,-6.9429098026319025e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,2.2304229787550867e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,2.348744419577997e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.7347760149277747e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,2.3487409634981304e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0001114140686695,285.0869445800781,294.1499938964844,282.1814270019531,280.9142761230469,286.1282958984375,282.5043334960937,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376587653998,2.972506962795052e-10,0.0002376584598096,-0.0005438187508843,0.0,0.0,0.0,-0.0013386640930548,60.0,-0.6846386790275574,-0.0,-3.850810337269195e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,1.6559062714804895e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,1.7437501810491085e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,1.2879290807177313e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.7437476344639435e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,8.27158146421425e-05,285.0892944335937,294.1499938964844,282.1738586425781,280.91729736328125,286.1258239746094,282.5084228515625,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741131854942,2.18351572933706e-10,0.0001741129672154,-0.0003999371256213,0.0,0.0,0.0,-0.0009810857009142,60.0,-0.5168361067771912,-0.0,-2.12250705899919e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,1.2086613423889505e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,1.2727795365208294e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.40071367949713e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2727776265819555e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,6.03750413574744e-05,285.0907897949219,294.1499938964844,282.1658630371094,280.9200744628906,286.1244812011719,282.5115966796875,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287866180064,1.6107931655184868e-10,0.0001287864579353,-0.0002946939202956,0.0,0.0,0.0,-0.0007254180964082,60.0,-0.3824236989021301,-0.0,-1.1308028957657255e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.443793715036009e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.944777048076505e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.345184258156223e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.944761586666573e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,4.717363117379136e-05,285.0917053222656,294.1499938964844,282.1583557128906,280.9222717285156,286.1237487792969,282.5136413574219,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006262391456,1.2585794906261327e-10,0.0001006261081784,-0.000230256569921,0.0,0.0,0.0,-0.0005667987279593,60.0,-0.2901492714881897,-0.0,-6.903520533008132e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,6.3044935814104974e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,6.638940249104053e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,4.903502940578619e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,6.638930699409684e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,3.149220356135629e-05,285.0928649902344,294.1499938964844,282.1422424316406,280.9255676269531,286.1230163574219,282.5162048339844,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.717592623317614e-05,8.402012419139737e-11,6.717583892168477e-05,-0.00015371448535,0.0,0.0,0.0,-0.0003783827123697,60.0,-0.1778368353843689,-0.0,-3.076650045841234e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,6.3044935814104974e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,6.638940249104053e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,4.903502940578619e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,6.638930699409684e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,3.149220356135629e-05,285.0928649902344,294.1499938964844,282.1422424316406,280.9255676269531,286.1230163574219,282.5162048339844,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.717592623317614e-05,8.402012419139737e-11,6.717583892168477e-05,-0.00015371448535,0.0,0.0,0.0,-0.0003783827123697,60.0,-0.1778368353843689,-0.0,-3.076650045841234e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,4.028520834253868e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,4.242229806550313e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,3.133299060209538e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,4.2422234400874e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.0123265130678192e-05,285.0933837890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1227111816406,282.51739501953125,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292513040127233e-05,5.368844605002643e-11,4.292507583159022e-05,-9.822274296311662e-05,0.0,0.0,0.0,-0.0002417849027551,60.0,-0.1176461800932884,-0.0,-1.2562294260387574e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,4.028520834253868e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,4.242229806550313e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,3.133299060209538e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,4.2422234400874e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.0123265130678192e-05,285.0933837890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1227111816406,282.51739501953125,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292513040127233e-05,5.368844605002643e-11,4.292507583159022e-05,-9.822274296311662e-05,0.0,0.0,0.0,-0.0002417849027551,60.0,-0.1176461800932884,-0.0,-1.2562294260387574e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.99373357645527e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.0994991700717947e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.5506841464230092e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,2.0994959868403384e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.959097042155918e-06,285.093505859375,294.1499938964844,282.10791015625,280.9262084960937,286.1225891113281,282.517822265625,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12440463656094e-05,2.657083927881665e-11,2.1244020899757743e-05,-4.861121851718053e-05,0.0,0.0,0.0,-0.0001196615485241,60.0,-0.069365456700325,-0.0,-3.076889784625614e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.99373357645527e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.0994991700717947e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.5506841464230092e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,2.0994959868403384e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.959097042155918e-06,285.093505859375,294.1499938964844,282.10791015625,280.9262084960937,286.1225891113281,282.517822265625,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12440463656094e-05,2.657083927881665e-11,2.1244020899757743e-05,-4.861121851718053e-05,0.0,0.0,0.0,-0.0001196615485241,60.0,-0.069365456700325,-0.0,-3.076889784625614e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,1.2364830581645947e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.3020770666116732e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.61710497904278e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,1.302075133935432e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,6.1764790189045016e-06,285.0935363769531,294.1499938964844,282.0988464355469,280.9249572753906,286.1225891113281,282.51788330078125,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.317532587563619e-05,1.6478915454420928e-11,1.3175309504731558e-05,-3.0148084988468327e-05,0.0,0.0,0.0,-7.421277405228466e-05,60.0,-0.0490159206092357,-0.0,-1.1834610548489e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,6.923526143509662e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.290811936400132e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,5.384973178479413e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.290801136150549e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.4584393233672017e-06,285.093505859375,294.1499938964844,282.08953857421875,280.9231262207031,286.1225891113281,282.51788330078125,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.377409474429442e-06,9.227206672346444e-12,7.377400379482424e-06,-1.6881123883649707e-05,0.0,0.0,0.0,-4.155479837208986e-05,60.0,-0.0321995355188846,-0.0,-3.7104989220049226e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.348809064438683e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.4203619969066494e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,1.0490754220882081e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.4203598652784424e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.73757028835098e-07,285.0933837890625,294.1499938964844,282.0702514648437,280.9174499511719,286.1225891113281,282.517822265625,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4372886880664737e-06,1.7976790845850021e-12,1.437286982763908e-06,-3.288793550382252e-06,0.0,0.0,0.0,-8.095827070064843e-06,60.0,-0.0111070377752184,-0.0,-1.408246349393627e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.348809064438683e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,1.4203619969066494e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,1.0490754220882081e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.4203598652784424e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.73757028835098e-07,285.0933837890625,294.1499938964844,282.0702514648437,280.9174499511719,286.1225891113281,282.517822265625,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4372886880664737e-06,1.7976790845850021e-12,1.437286982763908e-06,-3.288793550382252e-06,0.0,0.0,0.0,-8.095827070064843e-06,60.0,-0.0111070377752184,-0.0,-1.408246349393627e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,3.0849833798640702e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,3.2486384693442e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,2.399435317101961e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.248633806407497e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.541010696826106e-08,285.0933532714844,294.1499938964844,282.04998779296875,280.9089660644531,286.1225891113281,282.517822265625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2892383927674025e-08,4.1153515870692026e-14,3.289234129510987e-08,-7.52517053115298e-08,0.0,0.0,0.0,-1.852749846875668e-07,60.0,-0.0030592486727982,-0.0,-7.366875167608695e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,3.0849833798640702e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,3.2486384693442e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,2.399435317101961e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.248633806407497e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.541010696826106e-08,285.0933532714844,294.1499938964844,282.04998779296875,280.9089660644531,286.1225891113281,282.517822265625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2892383927674025e-08,4.1153515870692026e-14,3.289234129510987e-08,-7.52517053115298e-08,0.0,0.0,0.0,-1.852749846875668e-07,60.0,-0.0030592486727982,-0.0,-7.366875167608695e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,282.027587890625,280.89703369140625,286.1225891113281,282.517822265625,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-0.0006677278433926,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,282.027587890625,280.89703369140625,286.1225891113281,282.517822265625,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-0.0006677278433926,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,282.00201416015625,280.8813171386719,286.1225891113281,282.517822265625,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-0.0001451134885428,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,282.00201416015625,280.8813171386719,286.1225891113281,282.517822265625,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-0.0001451134885428,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.9881286621094,280.8721008300781,286.1225891113281,282.517822265625,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-7.593124610139057e-05,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,-2.5584536659378765e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,-2.694176804395043e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,-1.9899114636883625e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,-2.69417300968744e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,-1.2779986487479469e-12,285.0933532714844,294.1499938964844,281.9735717773437,280.862060546875,286.1225891113281,282.517822265625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.618766256704292e-13,-1.4050034935488824e-17,3.618906660885629e-13,2.012559606814901e-12,0.0,0.0,0.0,0.0,60.0,-4.194030407234095e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.9552001953125,280.848876953125,286.1225891113281,282.517822265625,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-2.291665987286251e-05,-0.0,-8.562651081838367e-38,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.94244384765625,280.8394775390625,286.1225891113281,282.517822265625,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.5681516742915846e-05,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
