time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.0797119140625,280.0131530761719,286.1225891113281,282.517822265625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.8810050050888088e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.0480651855469,279.976806640625,286.1225891113281,282.517822265625,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.7481796703577857e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.0480651855469,279.976806640625,286.1225891113281,282.517822265625,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.7481796703577857e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.01904296875,279.9425048828125,286.1225891113281,282.517822265625,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.6247817029579892e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.01904296875,279.9425048828125,286.1225891113281,282.517822265625,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.6247817029579892e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0,285.0933532714844,294.1499938964844,281.0055847167969,279.9262084960937,286.1225891113281,282.517822265625,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.062194324065376e-13,-1.343162147465438e-17,3.062328494084221e-13,3.31083034252333e-13,0.0,0.0,0.0,0.0,60.0,-1.5668741752961068e-06,-0.0,-0.0,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.5584536659378765e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,2.694176804395043e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.9899114636883625e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.69417300968744e-13,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.2779986487479469e-12,285.0933532714844,294.1499938964844,280.99285888671875,279.9105224609375,286.1225891113281,282.517822265625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.50562239142646e-13,-1.2813208013819937e-17,2.505750327282813e-13,-1.3503936467304525e-12,0.0,0.0,0.0,0.0,60.0,-1.5110844060473028e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,5.797455848721711e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,6.10500483499976e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,4.5091394507146276e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.104995953215563e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.895944817282725e-09,285.0933532714844,294.1499938964844,280.96978759765625,279.88104248046875,286.1225891113281,282.517822265625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.177356848269255e-09,7.713229401430481e-15,6.177348854663478e-09,-1.4136153581034705e-08,0.0,0.0,0.0,-3.479362931102514e-08,60.0,-1.2593242900038604e-05,-0.0,-2.601672244044393e-18,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,5.797455848721711e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,6.10500483499976e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,4.5091394507146276e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.104995953215563e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.895944817282725e-09,285.0933532714844,294.1499938964844,280.96978759765625,279.88104248046875,286.1225891113281,282.517822265625,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.177356848269255e-09,7.713229401430481e-15,6.177348854663478e-09,-1.4136153581034705e-08,0.0,0.0,0.0,-3.479362931102514e-08,60.0,-1.2593242900038604e-05,-0.0,-2.601672244044393e-18,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.602714932464778e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,2.740786264610051e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,2.02433692031434e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.740782045762557e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.300108021240476e-08,285.09332275390625,294.1499938964844,280.95001220703125,279.8543395996094,286.1225891113281,282.517822265625,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732204088692924e-08,3.4672734654109597e-14,2.7732168561556136e-08,-6.34583443570591e-08,0.0,0.0,0.0,-1.562002580612898e-07,60.0,-1.0612772712192964e-05,-0.0,-5.24361569349287e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,2.602714932464778e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,2.740786264610051e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,2.02433692031434e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.740782045762557e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.300108021240476e-08,285.09332275390625,294.1499938964844,280.95001220703125,279.8543395996094,286.1225891113281,282.517822265625,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.7732204088692924e-08,3.4672734654109597e-14,2.7732168561556136e-08,-6.34583443570591e-08,0.0,0.0,0.0,-1.562002580612898e-07,60.0,-1.0612772712192964e-05,-0.0,-5.24361569349287e-17,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,1.300541327964311e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.369533606521145e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.0115336834815025e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.3695316170014848e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.496463242910977e-07,285.09332275390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1225891113281,282.517822265625,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3856853229299304e-06,1.7331790299821017e-12,1.3856836176273646e-06,-3.17082526635204e-06,0.0,0.0,0.0,-7.805181667208672e-06,60.0,-0.0021218850743025,-0.0,-1.3092601818236876e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,1.300541327964311e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.369533606521145e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.0115336834815025e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.3695316170014848e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,6.496463242910977e-07,285.09332275390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1225891113281,282.517822265625,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3856853229299304e-06,1.7331790299821017e-12,1.3856836176273646e-06,-3.17082526635204e-06,0.0,0.0,0.0,-7.805181667208672e-06,60.0,-0.0021218850743025,-0.0,-1.3092601818236876e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.0334345991796e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.406550821542623e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,5.470457722367428e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.40654002129304e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,3.513340743666049e-06,285.0931701660156,294.1499938964844,280.925537109375,279.8095397949219,286.1225891113281,282.51776123046875,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.493999419239117e-06,9.373159366721227e-12,7.493989869544748e-06,-1.7148246115539223e-05,0.0,0.0,0.0,-4.221158451400697e-05,60.0,-0.0115839941427111,-0.0,-3.829239876573798e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.0334345991796e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.406550821542623e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,5.470457722367428e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.40654002129304e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,3.513340743666049e-06,285.0931701660156,294.1499938964844,280.925537109375,279.8095397949219,286.1225891113281,282.51776123046875,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.493999419239117e-06,9.373159366721227e-12,7.493989869544748e-06,-1.7148246115539223e-05,0.0,0.0,0.0,-4.221158451400697e-05,60.0,-0.0115839941427111,-0.0,-3.829239876573798e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.2498155683715597e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,1.3161170500097796e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.720803291202174e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,1.3161150036467006e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,6.243078132683877e-06,285.0932006835937,294.1499938964844,280.9229736328125,279.8001403808594,286.1225891113281,282.5177917480469,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.331662951997714e-05,1.6655872861481846e-11,1.331661314907251e-05,-3.0471917852992192e-05,0.0,0.0,0.0,-7.500882202293724e-05,60.0,-0.0237241834402084,-0.0,-1.2091203906161583e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,2.000265567403403e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,2.106377678501304e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,1.5557645838271128e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,2.106374495269847e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.991725164582022e-06,285.0932312011719,294.1499938964844,280.9218444824219,279.79150390625,286.12255859375,282.5179138183594,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1312638637027703e-05,2.6656914522971142e-11,2.131261135218665e-05,-4.876883394899778e-05,0.0,0.0,0.0,-0.0001200480764964,60.0,-0.0408825129270553,-0.0,-3.097084047554155e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,3.753023747776752e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,3.952117822336732e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,2.9190230179665377e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,3.95211191062117e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,1.874710142146796e-05,285.0933532714844,294.1499938964844,280.92303466796875,279.7787170410156,286.1224365234375,282.5182800292969,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998830652562901e-05,5.001552297323464e-11,3.9988255593925714e-05,-9.150346886599436e-05,0.0,0.0,0.0,-0.0002252428093925,60.0,-0.0829300284385681,-0.0,-1.0902856395489379e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,4.129952685616445e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,4.349042228568578e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,3.212190449630725e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,4.349035862105666e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.062993735307828e-05,285.0933837890625,294.1499938964844,280.9237060546875,279.7765197753906,286.12237548828125,282.5184020996094,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.400450416142121e-05,5.503878949819629e-11,4.40044495917391e-05,-0.0001006935272016,0.0,0.0,0.0,-0.0002478649257682,60.0,-0.0922813490033149,-0.0,-1.3202852700011647e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,6.695717274851631e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.050917702144943e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,5.207788035477279e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.050907242955873e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,3.34464421030134e-05,285.0940856933594,294.1499938964844,280.9309997558594,279.7645568847656,286.1218566894531,282.519775390625,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134299085009843e-05,8.923242006408927e-11,7.134290353860706e-05,-0.000163250733749,0.0,0.0,0.0,-0.0004018548352178,60.0,-0.1621294170618057,-0.0,-3.4703384610423877e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,6.695717274851631e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.050917702144943e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,5.207788035477279e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.050907242955873e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,3.34464421030134e-05,285.0940856933594,294.1499938964844,280.9309997558594,279.7645568847656,286.1218566894531,282.519775390625,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134299085009843e-05,8.923242006408927e-11,7.134290353860706e-05,-0.000163250733749,0.0,0.0,0.0,-0.0004018548352178,60.0,-0.1621294170618057,-0.0,-3.4703384610423877e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.696746019471902e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,1.0211148037342356e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.541925242549041e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,1.0211132575932425e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,4.843717761104927e-05,285.095458984375,294.1499938964844,280.943603515625,279.7557373046875,286.1206970214844,282.5223693847656,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033191510941,1.2922668490844558e-10,0.0001033190201269,-0.0002364201354794,0.0,0.0,0.0,-0.0005819675279781,60.0,-0.2445292472839355,-0.0,-7.278295188761771e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.696746019471902e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,1.0211148037342356e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,7.541925242549041e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,1.0211132575932425e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,4.843717761104927e-05,285.095458984375,294.1499938964844,280.943603515625,279.7557373046875,286.1206970214844,282.5223693847656,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033191510941,1.2922668490844558e-10,0.0001033190201269,-0.0002364201354794,0.0,0.0,0.0,-0.0005819675279781,60.0,-0.2445292472839355,-0.0,-7.278295188761771e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,1.516426618763944e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,1.5968715160852298e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.1794447345891967e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,1.5968691513990052e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.57485322537832e-05,285.09783935546875,294.1499938964844,280.96142578125,279.75006103515625,286.1180419921875,282.52667236328125,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615750807104,2.020906081368068e-10,0.0001615748915355,-0.0003697247884701,0.0,0.0,0.0,-0.0009101069299504,60.0,-0.3720636665821075,-0.0,-1.7800018126123971e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,1.516426618763944e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,1.5968715160852298e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.1794447345891967e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,1.5968691513990052e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.57485322537832e-05,285.09783935546875,294.1499938964844,280.96142578125,279.75006103515625,286.1180419921875,282.52667236328125,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615750807104,2.020906081368068e-10,0.0001615748915355,-0.0003697247884701,0.0,0.0,0.0,-0.0009101069299504,60.0,-0.3720636665821075,-0.0,-1.7800018126123971e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,1.9864770365529694e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.0918576410622336e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,1.545040140626952e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,2.091854548780248e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.922849130816758e-05,285.0999450683594,294.1499938964844,280.9722595214844,279.7484130859375,286.11529541015625,282.529541015625,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116586256306,2.647328189997465e-10,0.0002116583491442,-0.0004843288334086,0.0,0.0,0.0,-0.0011922136181965,60.0,-0.4677777886390686,-0.0,-3.054532626833861e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,2.6265399355907e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.765875069599133e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,2.0428675270522945e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,2.7658708859235048e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001312008971581,285.10284423828125,294.1499938964844,280.9843444824219,279.7475891113281,286.1102600097656,282.5319519042969,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798569330479,3.5003222542684403e-10,0.000279856583802,-0.0006403841543942,0.0,0.0,0.0,-0.0015763562405481,60.0,-0.6065092086791992,-0.0,-5.340053732538763e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,4.397218435769901e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,4.630486000678502e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,3.4200638765469193e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,4.6304790885187685e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0002196498244302,285.10888671875,294.1499938964844,281.01226806640625,279.7483825683594,286.0869140625,282.5269775390625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004711654037237,5.886538478883097e-10,0.0004711648216471,-0.0010764157632365,0.0,0.0,0.0,-0.0026535440701991,60.0,-1.0268739461898804,-0.0,-1.496696278024956e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,4.397218435769901e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,4.630486000678502e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,3.4200638765469193e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,4.6304790885187685e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0002196498244302,285.10888671875,294.1499938964844,281.01226806640625,279.7483825683594,286.0869140625,282.5269775390625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004711654037237,5.886538478883097e-10,0.0004711648216471,-0.0010764157632365,0.0,0.0,0.0,-0.0026535440701991,60.0,-1.0268739461898804,-0.0,-1.496696278024956e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.004047024063766e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.481702727498488e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.003158680163324e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.481688175583258e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.000449770130217,285.11822509765625,294.1499938964844,281.0450439453125,279.7524719238281,286.0334167480469,282.5076599121094,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007674491498619,9.237786091631503e-10,0.0007674482185393,-0.0016611795872449,0.0,0.0,0.0,-0.0043142093345522,60.0,-1.7215749025344849,-0.0,-6.275567443481124e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.004047024063766e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.481702727498488e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.003158680163324e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.481688175583258e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.000449770130217,285.11822509765625,294.1499938964844,281.0450439453125,279.7524719238281,286.0334167480469,282.5076599121094,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007674491498619,9.237786091631503e-10,0.0007674482185393,-0.0016611795872449,0.0,0.0,0.0,-0.0043142093345522,60.0,-1.7215749025344849,-0.0,-6.275567443481124e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.018266428029165e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.496675920672716e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.014218135736883e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.496662096353248e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004504804091993,285.1199035644531,294.1499938964844,281.08258056640625,279.75994873046875,285.9658508300781,282.4804077148437,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006469928193837,9.78740199997219e-10,0.0006469918880611,-0.0019261296838521,0.0,0.0,0.0,-0.0037336172536015,60.0,-2.063419342041016,-0.0,-6.295400822864394e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.018266428029165e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.496675920672716e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.014218135736883e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.496662096353248e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004504804091993,285.1199035644531,294.1499938964844,281.08258056640625,279.75994873046875,285.9658508300781,282.4804077148437,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006469928193837,9.78740199997219e-10,0.0006469918880611,-0.0019261296838521,0.0,0.0,0.0,-0.0037336172536015,60.0,-2.063419342041016,-0.0,-6.295400822864394e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.007364133140072e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.485195187153296e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.005738007137552e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.485181362833828e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004499358183238,285.1188049316406,294.1499938964844,281.124755859375,279.77081298828125,285.8829650878906,282.4525451660156,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012300606817,1.2099390378494943e-09,0.0010122993262484,-0.0021686458494514,0.0,0.0,0.0,-0.0056745340116322,60.0,-2.5428249835968018,-0.0,-6.280185971263563e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.007364133140072e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.485195187153296e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.005738007137552e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.485181362833828e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004499358183238,285.1188049316406,294.1499938964844,281.124755859375,279.77081298828125,285.8829650878906,282.4525451660156,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012300606817,1.2099390378494943e-09,0.0010122993262484,-0.0021686458494514,0.0,0.0,0.0,-0.0056745340116322,60.0,-2.5428249835968018,-0.0,-6.280185971263563e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.009775385493413e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.487733768764885e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.007613749010488e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.487720672041178e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0004500562499742,285.1185913085937,294.1499938964844,281.1475524902344,279.77752685546875,285.8426208496094,282.4386291503906,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600031771697,1.1873244609716947e-09,0.0009600020130164,-0.0021614893339574,0.0,0.0,0.0,-0.0054014166817069,60.0,-2.5864593982696533,-0.0,-6.28354683840371e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.010878420667724e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.488895739195868e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.0084715844132e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.4888819148764e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004501113726291,285.1183776855469,294.1499938964844,281.1714782714844,279.7851257324219,285.8026733398437,282.4248046875,285.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.2010542560503268e-09,0.0009601193014532,-0.0021974679548293,0.0,0.0,0.0,-0.0054082223214209,60.0,-2.591130256652832,-0.0,-6.285083742341159e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.023094025906175e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.501759632257745e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.017972529865801e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.501745807938278e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004507215926423,285.11798095703125,294.1499938964844,281.2183532714844,279.8013916015625,285.7305603027344,282.3966979980469,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.353220535627031e-09,0.0009614198934286,-0.0025962113868445,0.0,0.0,0.0,-0.0054836547933518,60.0,-2.573860645294189,-0.0,-6.302133925828457e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.025123290484772e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.503895853413268e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.019550685072318e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.503882756689563e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.00045082293218,285.1179504394531,294.1499938964844,281.2225952148437,279.8029479980469,285.724365234375,282.39385986328125,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784973162955794e-09,0.0009616359602659,-0.002662447746843,0.0,0.0,0.0,-0.005496185272932,60.0,-2.571843385696411,-0.0,-6.304968280801404e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
