time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.062246681423858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.542988846078516e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.048424595268443e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.54297574935481e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004526773118413,285.1175231933594,294.1499938964844,281.2780456542969,279.8243408203125,285.6480712890625,282.34765625,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655920439399,1.840973595790274e-09,0.0009655902395024,-0.0038743326440453,0.0,0.0,0.0,-0.0057254526764154,60.0,-2.545267105102539,-0.0,-6.356940218665842e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.062246681423858e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.542988846078516e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.048424595268443e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.54297574935481e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004526773118413,285.1175231933594,294.1499938964844,281.2780456542969,279.8243408203125,285.6480712890625,282.34765625,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655920439399,1.840973595790274e-09,0.0009655902395024,-0.0038743326440453,0.0,0.0,0.0,-0.0057254526764154,60.0,-2.545267105102539,-0.0,-6.356940218665842e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.581654012436049e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.076982001308352e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.581640915712342e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004545114352367,285.1170959472656,294.1499938964844,281.3376770019531,279.8493347167969,285.57373046875,282.2836303710937,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.2983992487013442e-09,0.0009695023181848,-0.0050729648210108,0.0,0.0,0.0,-0.0059522218070924,60.0,-2.5176470279693604,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.098964073928072e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.581654012436049e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.076982001308352e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.581640915712342e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004545114352367,285.1170959472656,294.1499938964844,281.3376770019531,279.8493347167969,285.57373046875,282.2836303710937,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.2983992487013442e-09,0.0009695023181848,-0.0050729648210108,0.0,0.0,0.0,-0.0059522218070924,60.0,-2.5176470279693604,-0.0,-6.408554042991454e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.14148477022536e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.62642952799797e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.1100534114521e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.626417158870026e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004566354327835,285.11669921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5014343261719,282.21002197265625,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740334935486,2.82811885021772e-09,0.0009740306413732,-0.0064610098488628,0.0,0.0,0.0,-0.0062148198485374,60.0,-2.486438751220703,-0.0,-6.468586377650355e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.14148477022536e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.62642952799797e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.1100534114521e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.626417158870026e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004566354327835,285.11669921875,294.1499938964844,281.4013977050781,279.87799072265625,285.5014343261719,282.21002197265625,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740334935486,2.82811885021772e-09,0.0009740306413732,-0.0064610098488628,0.0,0.0,0.0,-0.0062148198485374,60.0,-2.486438751220703,-0.0,-6.468586377650355e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.143378701992332e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.62842459557578e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.111526792868972e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.628411498852074e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004567300493363,285.11651611328125,294.1499938964844,281.43475341796875,279.89373779296875,285.4660949707031,282.1718139648437,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742379770614,2.851706204509696e-09,0.000974235124886,-0.0065228128805756,0.0,0.0,0.0,-0.0062265275046229,60.0,-2.4694302082061768,-0.0,-6.471265834306905e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.148647222900765e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.633972513256596e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.11562461219728e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.633959416532888e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0004569932352751,285.1163024902344,294.1499938964844,281.4691162109375,279.910400390625,285.431396484375,282.13690185546875,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917332375673709e-09,0.0009747954900376,-0.0066947741433978,0.0,0.0,0.0,-0.0062590567395091,60.0,-2.449215173721313,-0.0,-6.478724401404179e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.638984920457006e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.63897255132906e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004572310135699,285.11590576171875,294.1499938964844,281.5406494140625,279.94659423828125,285.3636779785156,282.07470703125,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4054107666015625,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.638984920457006e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.63897255132906e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004572310135699,285.11590576171875,294.1499938964844,281.5406494140625,279.94659423828125,285.3636779785156,282.07470703125,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4054107666015625,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.61934420047328e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.000456299923826,285.11553955078125,294.1499938964844,281.6159362792969,279.9866638183594,285.2983703613281,282.0277404785156,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3541970252990723,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.134767606155948e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.619356569601224e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.61934420047328e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.000456299923826,285.11553955078125,294.1499938964844,281.6159362792969,279.9866638183594,285.2983703613281,282.0277404785156,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3541970252990723,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.614859300199896e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004560872039292,285.1151733398437,294.1499938964844,281.6948547363281,280.0306701660156,285.2356262207031,281.9953918457031,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.299278974533081,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.130508988164364e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.614859300199896e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004560872039292,285.1151733398437,294.1499938964844,281.6948547363281,280.0306701660156,285.2356262207031,281.9953918457031,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.299278974533081,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.648177365306763e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004576676874421,285.11480712890625,294.1499938964844,281.7773132324219,280.07867431640625,285.17529296875,281.97125244140625,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2483298778533936,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,7.12612527422607e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.648177365306763e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004576676874421,285.11480712890625,294.1499938964844,281.7773132324219,280.07867431640625,285.17529296875,281.97125244140625,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2483298778533936,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.676229092292488e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004589983145706,285.1146240234375,294.1499938964844,281.81982421875,280.1042175292969,285.1459655761719,281.96160888671875,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2248611450195312,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.170449680415913e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.70818946370855e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004605143913067,285.11444091796875,294.1499938964844,281.8631591796875,280.1307983398437,285.1172180175781,281.95416259765625,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.2021520137786865,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.278735524276271e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.770961332833394e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.216804078780115e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.77094896370545e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.000463491451228,285.1141052246094,294.1499938964844,281.9485778808594,280.1846923828125,285.0635681152344,281.9485778808594,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886565385386,4.537914044533409e-09,0.000988651998341,-0.010940957814455,0.0,0.0,0.0,-0.0070624435320496,60.0,-2.158482551574707,-0.0,-6.664262031108592e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.281200618715955e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.773557394510136e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.218721293611452e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.773545025382192e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004636145895346,285.11407470703125,294.1499938964844,281.9523010253906,280.18707275390625,285.0613098144531,281.9486694335937,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889187058433,4.5686259220190095e-09,0.0009889141656458,-0.0110214231535792,0.0,0.0,0.0,-0.007077666465193,60.0,-2.156577110290528,-0.0,-6.66780337610362e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.83072750386782e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004663270665332,285.1137390136719,294.1499938964844,282.04461669921875,280.24761962890625,285.0075378417969,281.95831298828125,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1080572605133057,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.83072750386782e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0004663270665332,285.1137390136719,294.1499938964844,282.04461669921875,280.24761962890625,285.0075378417969,281.95831298828125,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1080572605133057,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004685929452534,285.1133728027344,294.1499938964844,282.1400146484375,280.3125,284.9560852050781,281.9859313964844,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265157890626e-09,0.0009995324071496,-0.0142743224278092,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.054620742797852,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.878506534732878e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004685929452534,285.1133728027344,294.1499938964844,282.1400146484375,280.3125,284.9560852050781,281.9859313964844,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265157890626e-09,0.0009995324071496,-0.0142743224278092,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.054620742797852,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.892940579447897e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004692781949415,285.113037109375,294.1499938964844,282.23834228515625,280.3818664550781,284.9071655273437,282.0309143066406,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.994683861732483,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.394581138622016e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.892940579447897e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004692781949415,285.113037109375,294.1499938964844,282.23834228515625,280.3818664550781,284.9071655273437,282.0309143066406,285.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.994683861732483,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.391527419211344e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.304531027330086e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.889725333778188e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004691256617661,285.1128845214844,294.1499938964844,282.2886047363281,280.4182434082031,284.8837280273437,282.0580444335937,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.96106505393982,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.390574996359646e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.3037896072492e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.888721979223192e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004690780770033,285.1127014160156,294.1499938964844,282.33953857421875,280.4557800292969,284.86090087890625,282.0875549316406,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9264334440231323,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.387949103256688e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.885968756861983e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.301747245946899e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.885957115329802e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004689469351433,285.1123962402344,294.1499938964844,282.43914794921875,280.5310363769531,284.81903076171875,282.15087890625,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002941126003,5.898471044929465e-09,0.0010002882918342,-0.0145053910091519,0.0,0.0,0.0,-0.0077369413338601,60.0,-1.85810124874115,-0.0,-6.82205012481063e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.885860345093532e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.885848703561352e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0004689418128691,285.11236572265625,294.1499938964844,282.4434509277344,280.53436279296875,284.8172912597656,282.1537475585937,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020289346575,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.8551441431045528,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.884443716146052e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004688751359935,285.112060546875,294.1499938964844,282.54998779296875,280.6177062988281,284.7763061523437,282.2278747558594,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7819715738296509,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.884443716146052e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004688751359935,285.112060546875,294.1499938964844,282.54998779296875,280.6177062988281,284.7763061523437,282.2278747558594,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7819715738296509,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.886037150863558e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004689507477451,285.1117248535156,294.1499938964844,282.6585693359375,280.70709228515625,284.738037109375,282.30938720703125,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7075390815734863,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.388025500811636e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.886037150863558e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004689507477451,285.1117248535156,294.1499938964844,282.6585693359375,280.70709228515625,284.738037109375,282.30938720703125,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7075390815734863,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.88953688647598e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004691167850978,285.1114196777344,294.1499938964844,282.7686462402344,280.8034362792969,284.7022705078125,282.3970642089844,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.632323145866394,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.88953688647598e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004691167850978,285.1114196777344,294.1499938964844,282.7686462402344,280.8034362792969,284.7022705078125,282.3970642089844,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.632323145866394,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.39298770390451e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.891262743622065e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004691986250691,285.1112670898437,294.1499938964844,282.8242492675781,280.8540954589844,284.6854553222656,282.4432067871094,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961144466937185e-09,0.0010008240351453,-0.0146695720031857,0.0,0.0,0.0,-0.0077680102549493,60.0,-1.594332575798035,-0.0,-6.829363030647073e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.894320828607306e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.307916530407965e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.894309914670885e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0004693431837949,285.1111145019531,294.1499938964844,282.8802185058594,280.9063415527344,284.6692199707031,282.4906616210937,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997188523565455e-09,0.0010011320700868,-0.0147639950737357,0.0,0.0,0.0,-0.0077858781442046,60.0,-1.5561461448669434,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.876510011963546e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004684988234657,285.1107788085937,294.1499938964844,282.9933166503906,281.0154113769531,284.6386413574219,282.58746337890625,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4778809547424316,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
