time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.3789778475184e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.876510011963546e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004684988234657,285.1107788085937,294.1499938964844,282.9933166503906,281.0154113769531,284.6386413574219,282.58746337890625,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4778809547424316,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.826530003920196e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.826519089983776e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004661275015678,285.1104736328125,294.1499938964844,283.10791015625,281.1302490234375,284.6107482910156,282.6796569824219,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195078589537161e-09,0.0009942748583853,-0.0126626761630177,0.0,0.0,0.0,-0.0073882457800209,60.0,-1.3940370082855225,-0.0,-6.740244629099834e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.826530003920196e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.826519089983776e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004661275015678,285.1104736328125,294.1499938964844,283.10791015625,281.1302490234375,284.6107482910156,282.6796569824219,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195078589537161e-09,0.0009942748583853,-0.0126626761630177,0.0,0.0,0.0,-0.0073882457800209,60.0,-1.3940370082855225,-0.0,-6.740244629099834e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.766669245436788e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004632884811144,285.1101989746094,294.1499938964844,283.2240295410156,281.2504272460937,284.5853881835937,282.7647705078125,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869477022757565e-09,0.0009882198646664,-0.0108074219897389,0.0,0.0,0.0,-0.0070371963083744,60.0,-1.307522892951965,-0.0,-6.658386553226593e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.766669245436788e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004632884811144,285.1101989746094,294.1499938964844,283.2240295410156,281.2504272460937,284.5853881835937,282.7647705078125,285.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869477022757565e-09,0.0009882198646664,-0.0108074219897389,0.0,0.0,0.0,-0.0070371963083744,60.0,-1.307522892951965,-0.0,-6.658386553226593e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.699219663161784e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004600889515131,285.1098937988281,294.1499938964844,283.34161376953125,281.37554931640625,284.5627746582031,282.83941650390625,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2194093465805054,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.699219663161784e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004600889515131,285.1098937988281,294.1499938964844,283.34161376953125,281.37554931640625,284.5627746582031,282.83941650390625,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2194093465805054,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.18071818887256e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.667743142927064e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.140566594898701e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.667732956586406e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004585953720379,285.1097412109375,294.1499938964844,283.4009704589844,281.4398498535156,284.552490234375,282.8723449707031,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374286299606e-09,0.0009782100096344,-0.0077403672039508,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.17526376247406,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.15593991521746e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.641640644986182e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004573576443362,285.1095886230469,294.1499938964844,283.460693359375,281.50518798828125,284.5428161621094,282.90289306640625,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.131404161453247,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.616942406864835e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004561860696412,285.1093139648437,294.1499938964844,283.5812683105469,281.6388854980469,284.5252685546875,282.96051025390625,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.045672059059143,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.616942406864835e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004561860696412,285.1093139648437,294.1499938964844,283.5812683105469,281.6388854980469,284.5252685546875,282.96051025390625,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.045672059059143,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.63110796874389e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004568580479826,285.1090087890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5101318359375,283.0233154296875,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048079170286,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9632686972618104,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.63110796874389e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004568580479826,285.1090087890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5101318359375,283.0233154296875,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048079170286,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9632686972618104,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.648374543758108e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004576770879793,285.1087341308594,294.1499938964844,283.82684326171875,281.91668701171875,284.4972839355469,283.0986022949219,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8820803761482239,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.648374543758108e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004576770879793,285.1087341308594,294.1499938964844,283.82684326171875,281.91668701171875,284.4972839355469,283.0986022949219,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8820803761482239,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.638902702135964e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004572278121486,285.1084289550781,294.1499938964844,283.95184326171875,282.0599365234375,284.48681640625,283.1796569824219,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7984730005264282,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.638902702135964e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004572278121486,285.1084289550781,294.1499938964844,283.95184326171875,282.0599365234375,284.48681640625,283.1796569824219,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7984730005264282,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.641524229664356e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004573521437123,285.1083068847656,294.1499938964844,284.014892578125,282.1324157714844,284.48248291015625,283.2209167480469,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177085040917e-09,0.0009755551582202,-0.0069275726564228,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.756015956401825,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.613638394512236e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.613628935767338e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004560289380606,285.108154296875,294.1499938964844,284.0783386230469,282.2054138183594,284.478759765625,283.2606506347656,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141530599807e-09,0.0009727351716719,-0.0060627772472798,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.712897777557373,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.577268065186216e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004543041286524,285.1078796386719,294.1499938964844,284.2062683105469,282.3526916503906,284.4729919433594,283.3287658691406,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459269999330904e-09,0.0009690558072179,-0.0049354657530784,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6249180436134338,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.094809502130374e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.073747838148847e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.577268065186216e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004543041286524,285.1078796386719,294.1499938964844,284.2062683105469,282.3526916503906,284.4729919433594,283.3287658691406,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459269999330904e-09,0.0009690558072179,-0.0049354657530784,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6249180436134338,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.532139665680006e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004521634546108,285.1075744628906,294.1499938964844,284.335693359375,282.50128173828125,284.4695739746094,283.3819885253906,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119967665735203e-09,0.0009644900565035,-0.0035363570787012,0.0,0.0,0.0,-0.0056615271605551,60.0,-0.5363399982452393,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.051954839378595e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.532139665680006e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004521634546108,285.1075744628906,294.1499938964844,284.335693359375,282.50128173828125,284.4695739746094,283.3819885253906,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119967665735203e-09,0.0009644900565035,-0.0035363570787012,0.0,0.0,0.0,-0.0056615271605551,60.0,-0.5363399982452393,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.500334999756888e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004506547411438,285.1072998046875,294.1499938964844,284.466552734375,282.6507263183594,284.4684143066406,283.4178161621094,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4475240707397461,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.500334999756888e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004506547411438,285.1072998046875,294.1499938964844,284.466552734375,282.6507263183594,284.4684143066406,283.4178161621094,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4475240707397461,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.49424647842534e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004503659438341,285.1070251464844,294.1499938964844,284.598876953125,282.8005065917969,284.46954345703125,283.4463806152344,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263636750792329e-09,0.0009606543462723,-0.0023614617530256,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.359265923500061,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.494255209574476e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.49424647842534e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0004503659438341,285.1070251464844,294.1499938964844,284.598876953125,282.8005065917969,284.46954345703125,283.4463806152344,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263636750792329e-09,0.0009606543462723,-0.0023614617530256,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.359265923500061,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.016029071062805e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.494317055214196e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.012474088696763e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.49430832406506e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.000450368883321,285.1068725585937,294.1499938964844,284.66558837890625,282.8753662109375,284.4710693359375,283.4613037109375,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606620296835,1.2643587288252434e-09,0.000960660749115,-0.0023633537348359,0.0,0.0,0.0,-0.0054396060295403,60.0,-0.3151053786277771,-0.0,-6.292174248301309e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.015333489514887e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.493575635133313e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004503341333474,285.1067199707031,294.1499938964844,284.732666015625,282.9501342773437,284.4731140136719,283.4766845703125,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.2556811146424707e-09,0.0009605866507627,-0.0023406140971928,0.0,0.0,0.0,-0.0054353047162294,60.0,-0.2707990109920501,-0.0,-6.291202225838789e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.48697779676877e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004500211507547,285.1064453125,294.1499938964844,284.8678894042969,283.0990905761719,284.4787292480469,283.5068359375,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177600239543608e-09,0.0009599190670996,-0.0021360071841627,0.0,0.0,0.0,-0.0053965970873832,60.0,-0.1815330237150192,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.486985800322144e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.48697779676877e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004500211507547,285.1064453125,294.1499938964844,284.8678894042969,283.0990905761719,284.4787292480469,283.5068359375,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.177600239543608e-09,0.0009599190670996,-0.0021360071841627,0.0,0.0,0.0,-0.0053965970873832,60.0,-0.1815330237150192,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.002102888189256e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.47965236264281e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.001642370596528e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.479643631493671e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004496732435654,285.1069641113281,294.1499938964844,285.00457763671875,283.2468566894531,284.4856262207031,283.53253173828125,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007593681220896,8.906857473789384e-10,0.000759367190767,-0.0015822590794414,0.0,0.0,0.0,-0.00425860658288,60.0,-0.0844735577702522,-0.0,-6.272746588820155e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.002102888189256e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.47965236264281e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.001642370596528e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.479643631493671e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004496732435654,285.1069641113281,294.1499938964844,285.00457763671875,283.2468566894531,284.4856262207031,283.53253173828125,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007593681220896,8.906857473789384e-10,0.000759367190767,-0.0015822590794414,0.0,0.0,0.0,-0.00425860658288,60.0,-0.0844735577702522,-0.0,-6.272746588820155e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.051959695061669e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,4.266910764272325e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,3.151527198497206e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.266906762495637e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0002024035929935,285.109619140625,294.1499938964844,285.1427001953125,283.3929443359375,284.49102783203125,283.5518798828125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292540252208,5.375087042125415e-10,0.0004292535013519,-0.0009838656987994,0.0,0.0,0.0,-0.0024182500783354,60.0,-0.0071939202025532,-0.0,-1.2708666119465306e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.051959695061669e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,4.266910764272325e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,3.151527198497206e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.266906762495637e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0002024035929935,285.109619140625,294.1499938964844,285.1427001953125,283.3929443359375,284.49102783203125,283.5518798828125,285.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292540252208,5.375087042125415e-10,0.0004292535013519,-0.0009838656987994,0.0,0.0,0.0,-0.0024182500783354,60.0,-0.0071939202025532,-0.0,-1.2708666119465306e-08,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,2.3712362235528417e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,2.497026980563533e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,1.8442966393195093e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,2.4970247977762483e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001184480497613,285.11602783203125,294.1499938964844,285.2822570800781,283.5367736816406,284.4938049316406,283.56884765625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531331847421,3.1648750287160965e-10,0.0002531328646,-0.0005789182614535,0.0,0.0,0.0,-0.0014257550938054,60.0,0.0282718762755393,-0.0,-4.352305182919736e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,2.3712362235528417e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,2.497026980563533e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,1.8442966393195093e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,2.4970247977762483e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001184480497613,285.11602783203125,294.1499938964844,285.2822570800781,283.5367736816406,284.4938049316406,283.56884765625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531331847421,3.1648750287160965e-10,0.0002531328646,-0.0005789182614535,0.0,0.0,0.0,-0.0014257550938054,60.0,0.0282718762755393,-0.0,-4.352305182919736e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,1.832591260608752e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,1.9298076949780807e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,1.4253500921768136e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,1.929806057887617e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.154164581559598e-05,285.1186828613281,294.1499938964844,285.3525695800781,283.6076965332031,284.494384765625,283.5752868652344,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975414343178,2.4650737007192447e-10,0.0001975411869352,-0.0004505308752413,0.0,0.0,0.0,-0.0011123468866571,60.0,0.033384121954441,-0.0,-2.599566339966941e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.4491121874016244e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,1.5259854990290478e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.1270883078395856e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,1.5259842257364653e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,7.2386086685583e-05,285.12066650390625,294.1499938964844,285.4232482910156,283.6778259277344,284.4945678710937,283.5798645019531,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001598929666215,1.98618357871716e-10,0.0001598927628947,-0.000362278369721,0.0,0.0,0.0,-0.0008997928234748,60.0,0.0351305268704891,-0.0,-1.6254502188672861e-09,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
