time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,1.0426802873553244e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,1.0979930266330484e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,8.10974324849667e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.0979920261888765e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,5.20839894306846e-05,285.12335205078125,294.1499938964844,285.565673828125,283.8155517578125,284.494384765625,283.5858154296875,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128965159296,1.407571698086585e-10,0.0001128963776864,-0.0002571567310951,0.0,0.0,0.0,-0.0006356390658766,60.0,0.0360116846859455,-0.0,-8.41534564255397e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,1.0426802873553244e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,1.0979930266330484e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,8.10974324849667e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.0979920261888765e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,5.20839894306846e-05,285.12335205078125,294.1499938964844,285.565673828125,283.8155517578125,284.494384765625,283.5858154296875,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128965159296,1.407571698086585e-10,0.0001128963776864,-0.0002571567310951,0.0,0.0,0.0,-0.0006356390658766,60.0,0.0360116846859455,-0.0,-8.41534564255397e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.743825335637666e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,8.154624083545059e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,6.022980869602179e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,8.154616807587445e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,3.868197381962091e-05,285.1253356933594,294.1499938964844,285.7095031738281,283.9493408203125,284.4945983886719,283.5899353027344,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.692263898206875e-05,9.760330044183974e-11,7.692254439461976e-05,-0.000179678259883,0.0,0.0,0.0,-0.0004341372405178,60.0,0.035111840814352,-0.0,-4.6417389376607327e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.743825335637666e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,8.154624083545059e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,6.022980869602179e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,8.154616807587445e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,3.868197381962091e-05,285.1253356933594,294.1499938964844,285.7095031738281,283.9493408203125,284.4945983886719,283.5899353027344,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.692263898206875e-05,9.760330044183974e-11,7.692254439461976e-05,-0.000179678259883,0.0,0.0,0.0,-0.0004341372405178,60.0,0.035111840814352,-0.0,-4.6417389376607327e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,4.336615347710904e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.566667030303506e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,3.372926357769757e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,4.566662937577348e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.1662272047251463e-05,285.1258544921875,294.1499938964844,285.8547668457031,284.0786437988281,284.4947204589844,283.5916748046875,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.620767867891118e-05,5.779403691730245e-11,4.6207620471250266e-05,-0.0001057338959071,0.0,0.0,0.0,-0.0002602745371405,60.0,0.0296062286943197,-0.0,-1.4556986172031827e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,4.336615347710904e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.566667030303506e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,3.372926357769757e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,4.566662937577348e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.1662272047251463e-05,285.1258544921875,294.1499938964844,285.8547668457031,284.0786437988281,284.4947204589844,283.5916748046875,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.620767867891118e-05,5.779403691730245e-11,4.6207620471250266e-05,-0.0001057338959071,0.0,0.0,0.0,-0.0002602745371405,60.0,0.0296062286943197,-0.0,-1.4556986172031827e-10,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,2.015411155298352e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,2.122325895470567e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.567543449709774e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,2.122323849107488e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.0067386028822511e-05,285.12603759765625,294.1499938964844,286.00146484375,284.2028503417969,284.4947814941406,283.5922241210937,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474776076502167e-05,2.685945736657924e-11,2.147474879166112e-05,-4.913921293336898e-05,0.0,0.0,0.0,-0.0001209611946251,60.0,0.0193802509456872,-0.0,-3.1441040743152016e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,2.015411155298352e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,2.122325895470567e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.567543449709774e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,2.122323849107488e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.0067386028822511e-05,285.12603759765625,294.1499938964844,286.00146484375,284.2028503417969,284.4947814941406,283.5922241210937,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474776076502167e-05,2.685945736657924e-11,2.147474879166112e-05,-4.913921293336898e-05,0.0,0.0,0.0,-0.0001209611946251,60.0,0.0193802509456872,-0.0,-3.1441040743152016e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,1.2515914704636089e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,1.3179866300561116e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.734609420775089e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,1.3179854931877344e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,6.251952527236426e-06,285.1260070800781,294.1499938964844,286.0753479003906,284.2628479003906,284.4947814941406,283.5922546386719,285.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3336139090824872e-05,1.6680087866483007e-11,1.333612181042554e-05,-3.051609564863611e-05,0.0,0.0,0.0,-7.511861622333527e-05,60.0,0.0139220003038644,-0.0,-1.2125365815573996e-11,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.019709187261469e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.39209554012632e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,5.459779117700236e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.392088718916057e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,3.506487018967164e-06,285.1260070800781,294.1499938964844,286.1495666503906,284.32135009765625,284.4947814941406,283.59228515625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.47982221582788e-06,9.355289112833454e-12,7.479812666133512e-06,-1.711546974547673e-05,0.0,0.0,0.0,-4.213165084365755e-05,60.0,0.0095551991835236,-0.0,-3.8142392889961566e-12,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,1.3172626722735006e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,1.3871417081645634e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.0245386050655725e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,1.3871404291876388e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,6.579994078492746e-07,285.1259460449219,294.1499938964844,286.299072265625,284.4334716796875,284.4947814941406,283.5922546386719,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4035980484550237e-06,1.7555143536768236e-12,1.4035963431524578e-06,-3.2117438877321547e-06,0.0,0.0,0.0,-7.90605554357171e-06,60.0,0.003259640187025,-0.0,-1.343118866993509e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,1.3172626722735006e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,1.3871417081645634e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,1.0245386050655725e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,1.3871404291876388e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,6.579994078492746e-07,285.1259460449219,294.1499938964844,286.299072265625,284.4334716796875,284.4947814941406,283.5922546386719,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4035980484550237e-06,1.7555143536768236e-12,1.4035963431524578e-06,-3.2117438877321547e-06,0.0,0.0,0.0,-7.90605554357171e-06,60.0,0.003259640187025,-0.0,-1.343118866993509e-13,0.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.050000000745058,-3.233659340295958e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.050000000745058,-3.405200565964604e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.050000000745058,-2.515070818276399e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.050000000745058,-3.4051974573401367e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.050000000745058,-1.6152783999245912e-08,285.1259460449219,291.1499938964844,286.45001220703125,284.5386047363281,284.4947814941406,283.5922546386719,285.0600891113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.445932605927737e-08,-4.3058103333911205e-14,-3.4459283426713234e-08,7.884811736857955e-08,0.0,0.0,0.0,1.940934453159571e-07,60.0,0.0007377587608061,-0.0,-8.093906707294211e-17,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.050000000745058,-3.233659340295958e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.050000000745058,-3.405200565964604e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.050000000745058,-2.515070818276399e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.050000000745058,-3.4051974573401367e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.050000000745058,-1.6152783999245912e-08,285.1259460449219,291.1499938964844,286.45001220703125,284.5386047363281,284.4947814941406,283.5922546386719,285.0600891113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.445932605927737e-08,-4.3058103333911205e-14,-3.4459283426713234e-08,7.884811736857955e-08,0.0,0.0,0.0,1.940934453159571e-07,60.0,0.0007377587608061,-0.0,-8.093906707294211e-17,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.6341253519058228,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6341253519058228,0.050000000745058,0.0430075041949749,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.6341253519058228,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.6341253519058228,0.050000000745058,0.043007493019104,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6341253519058228,0.050000000745058,0.204009011387825,285.0880432128906,291.1499938964844,286.5262756347656,284.5895690917969,293.53033447265625,295.09991455078125,285.2050170898437,1.0,0.1097138077020645,0.0526834391057491,0.0526834391057491,1.0,1.0,-0.4354103803634643,4.866864401265048e-05,0.4353617131710052,-0.1327345818281173,0.0,0.0,0.0,10.17707061767578,60.0,1179.4666748046875,-0.0,12.278923034667969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.6313368082046509,0.050000000745058,0.0452363044023513,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.6313368082046509,0.050000000745058,0.0476360060274601,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.6313368082046509,0.050000000745058,0.2259646952152252,285.77301025390625,291.1499938964844,286.6034240722656,284.6410522460937,294.6849975585937,298.0039978027344,286.4098815917969,1.0,0.1210936084389686,0.1053668782114982,0.1053668782114982,1.0,1.0,-0.4819980263710022,0.0025047371163964,0.4794932901859283,-0.1413974314928054,0.0,0.0,0.0,12.501276969909668,60.0,2401.819580078125,-0.0,16.68134880065918,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0481041595339775,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8823547363281,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2692565917969,1.0,0.1406007558107376,0.2107337564229965,0.2107337564229965,1.0,1.0,-0.4867385029792785,0.026075592264533,0.4606629014015198,-0.1190771907567977,0.0,0.0,0.0,20.02116775512696,60.0,2348.814697265625,-0.0,23.190393447875977,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.0481041595339775,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8823547363281,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2692565917969,1.0,0.1406007558107376,0.2107337564229965,0.2107337564229965,1.0,1.0,-0.4867385029792785,0.026075592264533,0.4606629014015198,-0.1190771907567977,0.0,0.0,0.0,20.02116775512696,60.0,2348.814697265625,-0.0,23.190393447875977,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.549203097820282,0.050000000745058,0.0458181947469711,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.549203097820282,0.050000000745058,0.0356363765895366,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.549203097820282,0.050000000745058,0.0482487678527832,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.549203097820282,0.050000000745058,0.2288713753223419,288.6051330566406,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.941162109375,1.0,0.1490057408809662,0.2634172141551971,0.2634172141551971,1.0,1.0,-0.4882020056247711,0.0398242697119712,0.4483777284622192,-0.1057502552866935,0.0,0.0,0.0,23.69232749938965,60.0,2140.135498046875,-0.0,26.34363555908203,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.532392144203186,0.050000000745058,0.0459497980773448,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.532392144203186,0.050000000745058,0.0483873486518859,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.532392144203186,0.050000000745058,0.0357387289404869,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.532392144203186,0.050000000745058,0.0483873486518859,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.532392144203186,0.050000000745058,0.2295287549495697,289.2510681152344,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495056152344,289.5596008300781,1.0,0.1565672308206558,0.4107337594032287,0.4107337594032287,0.997812807559967,1.0,-0.4896045625209808,0.0993423387408256,0.390262246131897,-0.0468434989452362,0.0,0.0,0.0,27.218978881835938,60.0,1938.293212890625,-0.0,29.375083923339844,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3720092773437,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5874938964844,1.0,0.1693880707025528,0.7053669095039368,0.7053669095039368,0.993438482284546,1.0,-0.4921571612358093,0.2014985978603363,0.290658563375473,0.0542527809739112,0.0,0.0,0.0,33.638404846191406,60.0,1356.702392578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232421875,0.5095488429069519,0.050000000745058,0.230725422501564,290.3720092773437,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5874938964844,1.0,0.1693880707025528,0.7053669095039368,0.7053669095039368,0.993438482284546,1.0,-0.4921571612358093,0.2014985978603363,0.290658563375473,0.0542527809739112,0.0,0.0,0.0,33.638404846191406,60.0,1356.702392578125,-0.0,34.94020462036133,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479858398437,0.5010613203048706,0.050000000745058,0.0463058203458786,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479858398437,0.5010613203048706,0.050000000745058,0.0487622581422328,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479858398437,0.5010613203048706,0.050000000745058,0.0360156372189521,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479858398437,0.5010613203048706,0.050000000745058,0.0487622581422328,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479858398437,0.5010613203048706,0.050000000745058,0.2313071638345718,290.7817077636719,291.1499938964844,287.17388916015625,285.01837158203125,293.48956298828125,298.2366638183594,290.9356994628906,1.0,0.1752678155899047,0.8672155141830444,0.8672155141830444,0.9910355806350708,1.0,-0.4933981001377105,0.212910771369934,0.2804873287677765,0.0653165727853775,0.0,0.0,0.0,36.75405883789063,60.0,1040.782470703125,-0.0,37.673828125,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.495449423789978,0.050000000745058,0.0463932566344738,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.495449423789978,0.050000000745058,0.0488543361425399,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.495449423789978,0.050000000745058,0.2317439317703247,291.0515441894531,291.1499938964844,287.2488098144531,285.0674133300781,293.4453125,298.245361328125,291.19451904296875,1.0,0.1795469522476196,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159393727779388,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.9774169921875,-0.0,39.73611068725586,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5989074707031,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.2582702636719,291.724365234375,1.0,0.1875079125165939,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60444259643555,48.0,682.4413452148438,-0.0,43.73799133300781,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735778808594,0.4857754111289978,0.050000000745058,0.2325867414474487,291.5989074707031,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.2582702636719,291.724365234375,1.0,0.1875079125165939,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60444259643555,48.0,682.4413452148438,-0.0,43.73799133300781,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834426343441009,0.050000000745058,0.0466049872338771,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834426343441009,0.050000000745058,0.0490772947669029,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834426343441009,0.050000000745058,0.0362483225762844,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834426343441009,0.050000000745058,0.0490772947669029,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834426343441009,0.050000000745058,0.2328015565872192,292.0403137207031,290.6499938964844,287.5775451660156,285.2810363769531,293.59228515625,298.2748413085937,292.14337158203125,1.0,0.1890113055706024,1.0,1.0,0.9891297221183776,1.0,-0.4965862929821014,0.2170045226812362,0.279581755399704,0.0686291456222534,0.0,0.0,0.0,44.75447845458984,48.0,551.0987548828125,-0.0,44.76253890991211,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419311523437,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419311523437,0.483490914106369,0.050000000745058,0.0490763559937477,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419311523437,0.483490914106369,0.050000000745058,0.0362476296722888,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419311523437,0.483490914106369,0.050000000745058,0.0490763559937477,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419311523437,0.483490914106369,0.050000000745058,0.2327971011400222,292.062744140625,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.27587890625,292.16461181640625,1.0,0.1889526844024658,1.0,1.0,0.989131510257721,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.730567932128906,36.0,544.6353149414062,-0.0,44.7412223815918,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.241455078125,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.241455078125,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.241455078125,0.4847026467323303,0.050000000745058,0.0362302102148532,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.241455078125,0.4847026467323303,0.050000000745058,0.0490527711808681,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.241455078125,0.4847026467323303,0.050000000745058,0.2326852232217788,292.2601623535156,290.1499938964844,287.6723937988281,285.3421325683594,293.6399230957031,298.28594970703125,292.3516540527344,1.0,0.1877617537975311,1.0,1.0,0.9891483783721924,1.0,-0.4963382482528686,0.2168980687856674,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.1317024230957,36.0,488.5694580078125,-0.0,44.20750045776367,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4206848144531,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4206848144531,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4206848144531,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4206848144531,0.4872048199176788,0.050000000745058,0.0490045733749866,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4206848144531,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4375305175781,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.2966613769531,292.5199584960937,1.0,0.1854823380708694,1.0,1.0,0.9872897267341614,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.9078254699707,25.0,439.6235046386719,-0.0,43.118289947509766,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920296669006347,0.050000000745058,0.0464505888521671,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920296669006347,0.050000000745058,0.0489147081971168,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920296669006347,0.050000000745058,0.0361282378435134,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920296669006347,0.050000000745058,0.0489147081971168,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920296669006347,0.050000000745058,0.2320303171873092,292.64312744140625,289.6499938964844,287.8716125488281,285.4696655273437,293.7396545410156,298.3113098144531,292.71539306640625,1.0,0.1812845021486282,1.0,1.0,0.9848610162734984,1.0,-0.4949413537979126,0.2163652926683426,0.2785760760307312,0.0683925673365593,0.0,0.0,0.0,40.62580490112305,25.0,385.0001525878906,-0.0,41.092899322509766,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.4953350722789764,0.050000000745058,0.0463951230049133,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.4953350722789764,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.4953350722789764,0.050000000745058,0.036085095256567,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.4953350722789764,0.050000000745058,0.0488562993705272,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.4953350722789764,0.050000000745058,0.231753259897232,292.7416687011719,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193054199219,292.80926513671875,1.0,0.178519144654274,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044865727424,0.0,0.0,0.0,39.14263534545898,25.0,359.84552001953125,-0.0,39.78038024902344,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.4995449185371399,0.1802922338247299,0.0463286079466342,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.4995449185371399,0.050000000745058,0.0487862527370452,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.4995449185371399,0.050000000745058,0.0360333621501922,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.4995449185371399,0.050000000745058,0.0487862527370452,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8725891113281,0.4995449185371399,0.050000000745058,0.2314209789037704,292.8849792480469,289.1499938964844,288.02764892578125,285.5686950683594,293.818115234375,298.33221435546875,292.9460754394531,1.0,0.1754151731729507,1.0,1.0,0.9815304279327391,1.0,-0.4936414361000061,0.2158631235361099,0.277778297662735,0.0682054907083511,0.0,0.0,0.0,37.3638916015625,25.0,324.84307861328125,-0.0,38.21030044555664,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.7896355390548706,0.1845476031303405,0.1496384143829345,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9915771484375,0.5198720693588257,0.050000000745058,0.0485134795308113,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9915771484375,0.5198720693588257,0.050000000745058,0.0358318910002708,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9915771484375,0.5198720693588257,0.050000000745058,0.0485134795308113,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9915771484375,0.5198720693588257,0.050000000745058,0.230127066373825,293.0113220214844,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3260192871094,293.0778503417969,1.0,0.1748638600111007,1.0,1.0,0.9798551201820374,1.0,-0.6151478886604309,0.267331600189209,0.3478162884712219,0.0925547331571579,0.0,0.0,0.0,31.421092987060547,25.0,336.2435302734375,-0.0,46.10213851928711,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3328857421875,0.8658074736595154,0.1912737190723419,0.1706013083457946,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.04822788387537,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316345214844,0.8357146382331848,0.1712291985750198,0.1189071387052536,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.04822788387537,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.2287723124027252,293.3249816894531,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.22802734375,293.36358642578125,1.0,0.1752825826406479,1.0,1.0,0.8825478553771973,1.0,-0.7376989126205444,0.3219046890735626,0.4157942235469818,0.1243420541286468,0.0,0.0,0.0,25.318273544311523,25.0,305.01629638671875,-0.0,54.567115783691406,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3328857421875,0.8658074736595154,0.1912737190723419,0.1706013083457946,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.04822788387537,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316345214844,0.8357146382331848,0.1712291985750198,0.1189071387052536,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.04822788387537,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30145263671875,0.5519227981567383,0.050000000745058,0.2287723124027252,293.3249816894531,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.22802734375,293.36358642578125,1.0,0.1752825826406479,1.0,1.0,0.8825478553771973,1.0,-0.7376989126205444,0.3219046890735626,0.4157942235469818,0.1243420541286468,0.0,0.0,0.0,25.318273544311523,25.0,305.01629638671875,-0.0,54.567115783691406,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
