time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882960677146912,0.2022942751646042,0.1796627938747406,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572624206542969,0.050000000745058,0.0481904074549675,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530998826026917,0.1785354763269424,0.1238542944192886,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572624206542969,0.050000000745058,0.0481904074549675,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572624206542969,0.150424987077713,0.2285945564508438,293.49176025390625,288.1499938964844,288.4490051269531,285.8322448730469,293.8365173339844,298.1551818847656,293.5129699707031,1.0,0.1755076646804809,1.0,1.0,0.7904539108276367,1.0,-0.7542247772216797,0.3357535004615783,0.4184712767601013,0.1350881457328796,0.0,0.0,0.0,24.531465530395508,25.0,204.90966796875,-0.0,55.83536529541016,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5025634765625,0.9081501364707948,0.2030016928911209,0.1801702976226806,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4859619140625,0.5709975361824036,0.050000000745058,0.0481029041111469,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019226074219,0.8710643649101257,0.179038792848587,0.1241050213575363,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4859619140625,0.5709975361824036,0.050000000745058,0.0481029041111469,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4862670898437,0.5990343689918518,0.1510001271963119,0.2579054534435272,293.49853515625,287.6499938964844,288.4584655761719,285.8381042480469,293.8282165527344,298.15087890625,293.5182800292969,1.0,0.1760040521621704,1.0,1.0,0.7852405905723572,1.0,-0.7898041605949402,0.3529283106327057,0.4368758499622345,0.1420065462589264,0.0,0.0,0.0,22.6219539642334,43.0,199.8957061767578,-0.0,58.38737487792969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8879739046096802,0.2136903554201126,0.0976786240935325,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6893433332443237,0.050000000745058,0.0476532578468322,298.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8879739046096802,0.1859843879938125,0.0759722664952278,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6893433332443237,0.050000000745058,0.0476532578468322,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9343586564064026,0.154165506362915,0.5607157945632935,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.7684326171875,298.0924377441406,293.5828552246094,1.0,0.18400439620018,1.0,1.0,0.7365869283676147,1.0,-0.9956681132316588,0.4518499970436096,0.5438181161880493,0.2060864418745041,0.0,0.0,0.0,13.573439598083496,43.0,155.11447143554688,-0.0,79.01438903808594,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013279676437378,0.2236383706331253,0.1071974411606788,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774234175682068,0.050000000745058,0.0476764552295208,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013279676437378,0.1927980929613113,0.0833757892251014,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.6774234175682068,0.050000000745058,0.0476764552295208,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9277105927467346,0.1568742990493774,0.5784614682197571,293.6056213378906,287.1499938964844,288.6352844238281,285.9467468261719,293.55584716796875,298.1913757324219,293.6053161621094,1.0,0.1918592303991317,1.0,1.0,0.6253717541694641,1.0,-1.037309169769287,0.5085535049438477,0.5287556648254395,0.2545911371707916,0.0,0.0,0.0,14.680874824523926,63.0,66.01338195800781,-0.0,89.27198028564453,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4727783203125,0.9058517813682556,0.2347229868173599,0.1105812638998031,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.46954345703125,0.9519157409667968,0.1448379158973693,0.1326738148927688,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4727783203125,0.9058517813682556,0.200638860464096,0.0860076546669006,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50543212890625,0.6734766960144043,0.1392463892698288,0.0476844534277915,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726257324219,0.9082342386245728,0.160843014717102,0.5564138889312744,293.4649658203125,287.1499938964844,288.7509460449219,286.0171813964844,292.6120910644531,298.26373291015625,293.4060974121094,1.0,0.2056426554918289,1.0,1.0,0.4800473749637604,1.0,-1.1200551986694336,0.6775414347648621,0.4425138235092163,0.4073216617107391,0.0,0.0,0.0,15.985631942749023,63.0,-341.5804748535156,-0.0,110.29290771484376,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323913574219,0.9025278091430664,0.240044891834259,0.1080944910645484,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2227783203125,0.9669138193130492,0.1452371478080749,0.1370514035224914,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323913574219,0.9025278091430664,0.2044433951377868,0.0840734913945198,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2412109375,0.896970272064209,0.1407639533281326,0.1118010208010673,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.232421875,0.9025278091430664,0.1629603952169418,0.5399543642997742,293.2142333984375,286.6499938964844,288.81231689453125,286.0543212890625,291.8262634277344,298.2585754394531,293.1133728027344,1.0,0.2144929617643356,1.0,1.0,0.4029414355754852,1.0,-1.1758898496627808,0.8147869110107422,0.3611029684543609,0.5333778262138367,0.0,0.0,0.0,16.614315032958984,83.0,-712.8499145507812,-0.0,125.81385040283205,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8689270019531,0.9176949858665466,0.2519664466381073,0.1193281337618827,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.859619140625,0.9522075653076172,0.1459039449691772,0.1383792459964752,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8689270019531,0.9176949858665466,0.2127284854650497,0.0928107723593711,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.938502550125122,0.1399753540754318,0.1331356912851333,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621826171875,0.9462625980377196,0.1667536348104477,0.6453871726989746,291.8354797363281,286.1499938964844,288.9892272949219,286.1605834960937,289.8328552246094,298.1580505371094,291.69683837890625,1.0,0.2451781332492828,1.0,1.0,0.1805110871791839,1.0,-1.356977105140686,1.2393925189971924,0.11758454144001,0.9210894107818604,0.0,0.0,0.0,20.16828155517578,103.0,-1663.9752197265625,-0.0,188.63235473632807,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8689270019531,0.9176949858665466,0.2519664466381073,0.1193281337618827,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.859619140625,0.9522075653076172,0.1459039449691772,0.1383792459964752,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8689270019531,0.9176949858665466,0.2127284854650497,0.0928107723593711,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.863037109375,0.938502550125122,0.1399753540754318,0.1331356912851333,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8621826171875,0.9462625980377196,0.1667536348104477,0.6453871726989746,291.8354797363281,286.1499938964844,288.9892272949219,286.1605834960937,289.8328552246094,298.1580505371094,291.69683837890625,1.0,0.2451781332492828,1.0,1.0,0.1805110871791839,1.0,-1.356977105140686,1.2393925189971924,0.11758454144001,0.9210894107818604,0.0,0.0,0.0,20.16828155517578,103.0,-1663.9752197265625,-0.0,188.63235473632807,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67938232421875,0.9645930528640748,0.2575877904891968,0.1624886989593505,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.8910250067710876,0.1448178589344024,0.1378894746303558,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9645930528640748,0.2155712693929672,0.1263801008462906,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.8765743374824524,0.1377589851617813,0.1314397007226944,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.934868335723877,0.1647664755582809,0.7452336549758911,290.6679077148437,286.1462097167969,289.16583251953125,286.2652893066406,289.3470153808594,298.07684326171875,290.5937194824219,1.0,0.2826763391494751,1.0,1.0,0.1083066537976265,1.0,-1.563273310661316,1.5340477228164673,0.0292255897074937,1.173275351524353,0.0,0.0,0.0,26.88860321044922,123.0,-1470.01611328125,-0.0,289.5587463378906,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67938232421875,0.9645930528640748,0.2575877904891968,0.1624886989593505,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68829345703125,0.8910250067710876,0.1448178589344024,0.1378894746303558,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6791381835937,0.9645930528640748,0.2155712693929672,0.1263801008462906,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.8765743374824524,0.1377589851617813,0.1314397007226944,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.934868335723877,0.1647664755582809,0.7452336549758911,290.6679077148437,286.1462097167969,289.16583251953125,286.2652893066406,289.3470153808594,298.07684326171875,290.5937194824219,1.0,0.2826763391494751,1.0,1.0,0.1083066537976265,1.0,-1.563273310661316,1.5340477228164673,0.0292255897074937,1.173275351524353,0.0,0.0,0.0,26.88860321044922,123.0,-1470.01611328125,-0.0,289.5587463378906,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987548828125,0.9481216073036194,0.2518433630466461,0.2293805480003357,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11212158203125,0.7812098264694214,0.1431355476379394,0.1370012015104293,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10205078125,0.8876388669013977,0.2110590189695358,0.1492306292057037,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11383056640625,0.7674803137779236,0.1355763226747512,0.1300039589405059,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1083679199219,0.8149966597557068,0.1621202379465103,0.7363758683204651,290.09930419921875,286.1147766113281,289.2967224121094,286.34197998046875,289.2968444824219,297.9422302246094,290.0638732910156,1.0,0.3112867474555969,1.0,1.0,0.054629523307085,1.0,-1.6587142944335938,1.6577883958816528,0.0009258754434995,1.2783937454223633,0.0,0.0,0.0,40.889427185058594,123.0,-1100.7135009765625,-0.0,375.7184143066406,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9936218261719,0.8878116607666016,0.2497143149375915,0.2274336963891983,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028381347656,0.7385765314102173,0.1424484997987747,0.1367378532886505,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.8379349112510681,0.2098572850227356,0.1484460830688476,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0040588378906,0.7264419794082642,0.1347590237855911,0.1295974254608154,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002746582031,0.7686019539833069,0.1611628085374832,0.7337728142738342,289.9939270019531,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.893798828125,289.9687194824219,1.0,0.3198046684265136,1.0,1.0,0.0361022166907787,1.0,-1.6515052318572998,1.6513392925262451,0.0001659504778217,1.2734520435333252,0.0,0.0,0.0,49.65509414672852,111.0,-929.6233520507812,-0.0,396.4788818359375,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619079589844,0.8354407548904419,0.2478021383285522,0.2249477654695511,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671569824219,0.6966042518615723,0.1412471234798431,0.1360388994216919,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8632202148437,0.7900252938270569,0.2084012776613235,0.1473927944898605,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8678894042969,0.682915210723877,0.1333310902118683,0.1286649405956268,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86572265625,0.7254343032836914,0.1595126390457153,0.7282080054283142,289.8620910644531,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82843017578125,289.8473205566406,1.0,0.3307736217975616,1.0,1.0,0.0,1.0,-1.6386125087738037,1.638609528541565,2.926749857579125e-06,1.2633898258209229,0.0,0.0,0.0,62.282470703125,111.0,-641.3643188476562,-0.0,424.6364135742188,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78594970703125,0.8105335235595703,0.2478394508361816,0.224478617310524,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6725351810455322,0.1403221487998962,0.1353887319564819,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7866516113281,0.7644447684288025,0.2078513354063034,0.1469625383615493,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6592016220092773,0.1321893185377121,0.1278055906295776,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880859375,0.7015449404716492,0.1582228392362594,0.7233015894889832,289.7860412597656,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7877502441406,289.7779541015625,1.0,0.3385939002037048,1.0,1.0,0.0,1.0,-1.6298248767852783,1.6298227310180664,2.168798800994409e-06,1.256389021873474,0.0,0.0,0.0,71.19957733154297,99.0,-421.5539245605469,-0.0,444.42529296875,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.7902277708053589,0.2510403394699096,0.2268574833869934,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.6518268585205078,0.1393649876117706,0.1345863491296768,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7443118095397949,0.2085653692483902,0.1473456621170044,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6389374732971191,0.1307936459779739,0.1265904456377029,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.678479015827179,0.1567323207855224,0.7168182730674744,289.74188232421875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427978515625,1.0,0.3470444083213806,1.0,1.0,0.0,1.0,-1.62292742729187,1.6229252815246582,2.1512937564693857e-06,1.2508500814437866,0.0,0.0,0.0,80.87765502929688,87.0,-131.47300720214844,-0.0,467.2025451660156,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.7902277708053589,0.2510403394699096,0.2268574833869934,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.6518268585205078,0.1393649876117706,0.1345863491296768,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418518066406,0.7443118095397949,0.2085653692483902,0.1473456621170044,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6389374732971191,0.1307936459779739,0.1265904456377029,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.678479015827179,0.1567323207855224,0.7168182730674744,289.74188232421875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427978515625,1.0,0.3470444083213806,1.0,1.0,0.0,1.0,-1.62292742729187,1.6229252815246582,2.1512937564693857e-06,1.2508500814437866,0.0,0.0,0.0,80.87765502929688,87.0,-131.47300720214844,-0.0,467.2025451660156,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909545898437,0.7919403910636902,0.256439059972763,0.2313506752252578,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6488247513771057,0.1394618153572082,0.1345056742429733,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434034943580627,0.2108372747898101,0.1487412303686142,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354454159736633,0.1304422318935394,0.1260879635810852,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.6745953559875488,0.1564955860376358,0.7147337794303894,289.7908020019531,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7970275878906,1.0,0.3489071726799011,1.0,1.0,0.0,1.0,-1.6267895698547363,1.6267874240875244,2.1609548639389686e-06,1.2538410425186155,0.0,0.0,0.0,82.64881134033203,75.0,32.41323471069336,-0.0,474.3863830566406,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909545898437,0.7919403910636902,0.256439059972763,0.2313506752252578,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6488247513771057,0.1394618153572082,0.1345056742429733,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434034943580627,0.2108372747898101,0.1487412303686142,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.6354454159736633,0.1304422318935394,0.1260879635810852,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893981933594,0.6745953559875488,0.1564955860376358,0.7147337794303894,289.7908020019531,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7970275878906,1.0,0.3489071726799011,1.0,1.0,0.0,1.0,-1.6267895698547363,1.6267874240875244,2.1609548639389686e-06,1.2538410425186155,0.0,0.0,0.0,82.64881134033203,75.0,32.41323471069336,-0.0,474.3863830566406,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063563108444214,0.2630522549152374,0.236894354224205,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.656015157699585,0.1403760313987732,0.1350445449352264,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7535097599029541,0.2140831798315048,0.1507452875375747,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6415112018585205,0.1309021860361099,0.1261988580226898,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821038126945496,0.1572411805391311,0.7163481116294861,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466710746288299,1.0,1.0,0.0,1.0,-1.6385658979415894,1.6385637521743774,2.1907462723902427e-06,1.2631001472473145,0.0,0.0,0.0,79.25824737548828,63.0,124.4691162109375,-0.0,471.9635925292969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063563108444214,0.2630522549152374,0.236894354224205,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.656015157699585,0.1403760313987732,0.1350445449352264,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929748535156,0.7535097599029541,0.2140831798315048,0.1507452875375747,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89013671875,0.6415112018585205,0.1309021860361099,0.1261988580226898,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821038126945496,0.1572411805391311,0.7163481116294861,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466710746288299,1.0,1.0,0.0,1.0,-1.6385658979415894,1.6385637521743774,2.1907462723902427e-06,1.2631001472473145,0.0,0.0,0.0,79.25824737548828,63.0,124.4691162109375,-0.0,471.9635925292969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.821163535118103,0.2680639624595642,0.2410916984081268,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659274697303772,0.1413646936416626,0.1357031762599945,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658565640449524,0.2166968882083892,0.1523600220680236,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503065824508667,0.1315759420394897,0.1265610009431839,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925750374794006,0.1581838726997375,0.7191855907440186,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9928283691406,1.0,0.3436036109924316,1.0,1.0,0.0,1.0,-1.6501740217208862,1.6501717567443848,2.220383976236917e-06,1.2722440958023071,0.0,0.0,0.0,74.9494857788086,63.0,162.50106811523438,-0.0,466.8027648925781,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291094899177551,0.2704658210277557,0.2431025505065918,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718602776527405,0.141897827386856,0.1360710859298706,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.773043692111969,0.2179771959781646,0.1531516313552856,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556604504585266,0.1319635510444641,0.1267919093370437,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987524628639221,0.158707857131958,0.7208631634712219,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3418955504894256,1.0,1.0,0.0,1.0,-1.656270980834961,1.6562687158584597,2.2360525235853856e-06,1.2770483493804932,0.0,0.0,0.0,72.58106994628906,51.0,175.2980194091797,-0.0,463.75732421875,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437520265579224,0.2743960320949554,0.2463920563459396,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832010746002197,0.1428323686122894,0.1367291063070297,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.786578357219696,0.2200983762741089,0.1544640958309173,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660691499710083,0.1326653212308883,0.1272308975458145,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103204727172852,0.1596385687589645,0.7239353656768799,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388766944408417,1.0,1.0,0.0,1.0,-1.6668007373809814,1.66679847240448,2.26327665586723e-06,1.285346269607544,0.0,0.0,0.0,68.41952514648438,51.0,191.10403442382807,-0.0,458.2295227050781,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.861621081829071,0.2784469425678253,0.2497826367616653,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970576047897339,0.1438595652580261,0.1374660730361938,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8028885722160339,0.2223090380430221,0.1558332294225692,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6790992617607117,0.1334579437971115,0.1277471482753753,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232603430747986,0.1606714129447937,0.727433979511261,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355565071105957,1.0,1.0,0.0,1.0,-1.6782195568084717,1.6782172918319702,2.293031002409407e-06,1.2943440675735474,0.0,0.0,0.0,63.86208724975586,39.0,202.54019165039065,-0.0,452.0105285644531,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108259081840516,0.286852478981018,0.2568187713623047,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315911054611206,0.1461396664381027,0.139134868979454,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428981900215149,0.2269419580698013,0.1587061583995819,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143807411193848,0.1352631002664566,0.1289692670106887,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570315003395081,0.1629788875579834,0.7354475259780884,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282626271247864,1.0,1.0,0.0,1.0,-1.7032077312469482,1.7032054662704468,2.358979372729664e-06,1.3140273094177246,0.0,0.0,0.0,53.8687858581543,27.0,216.258529663086,-0.0,437.9862060546875,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108259081840516,0.286852478981018,0.2568187713623047,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315911054611206,0.1461396664381027,0.139134868979454,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428981900215149,0.2269419580698013,0.1587061583995819,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143807411193848,0.1352631002664566,0.1289692670106887,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570315003395081,0.1629788875579834,0.7354475259780884,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282626271247864,1.0,1.0,0.0,1.0,-1.7032077312469482,1.7032054662704468,2.358979372729664e-06,1.3140273094177246,0.0,0.0,0.0,53.8687858581543,27.0,216.258529663086,-0.0,437.9862060546875,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880278706550598,0.2955926060676574,0.2641375958919525,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850882411003113,0.1486551463603973,0.1410090029239654,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081544876098632,0.2317883819341659,0.1617153733968734,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645719647407532,0.1372956186532974,0.1303893327713012,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141125440597534,0.1655294150114059,0.7444862723350525,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204045593738556,1.0,1.0,0.0,1.0,-1.730414867401123,1.730412483215332,2.4320825104950927e-06,1.3354436159133911,0.0,0.0,0.0,43.05431365966797,25.0,222.1640625,-0.0,422.3581237792969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880278706550598,0.2955926060676574,0.2641375958919525,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850882411003113,0.1486551463603973,0.1410090029239654,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081544876098632,0.2317883819341659,0.1617153733968734,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645719647407532,0.1372956186532974,0.1303893327713012,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141125440597534,0.1655294150114059,0.7444862723350525,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204045593738556,1.0,1.0,0.0,1.0,-1.730414867401123,1.730412483215332,2.4320825104950927e-06,1.3354436159133911,0.0,0.0,0.0,43.05431365966797,25.0,222.1640625,-0.0,422.3581237792969,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677765846252,0.3066655397415161,0.2421786785125732,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238171339035034,0.1512846648693084,0.1432707160711288,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606040716171264,0.236730471253395,0.1649967283010482,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025679588317871,0.1394340544939041,0.132189467549324,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516988158226013,0.168216586112976,0.7554126381874084,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.314374715089798,1.0,1.0,0.0,1.0,-1.726043701171875,1.7260411977767944,2.420605824227096e-06,1.3322899341583252,0.0,0.0,0.0,37.80305862426758,43.0,222.12789916992188,-0.0,404.3581848144531,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986677765846252,0.3066655397415161,0.2421786785125732,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238171339035034,0.1512846648693084,0.1432707160711288,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606040716171264,0.236730471253395,0.1649967283010482,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025679588317871,0.1394340544939041,0.132189467549324,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8516988158226013,0.168216586112976,0.7554126381874084,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.314374715089798,1.0,1.0,0.0,1.0,-1.726043701171875,1.7260411977767944,2.420605824227096e-06,1.3322899341583252,0.0,0.0,0.0,37.80305862426758,43.0,222.12789916992188,-0.0,404.3581848144531,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202406466007232,0.2363235652446746,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337823152542114,0.1540739089250564,0.1458335518836975,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740318059921264,0.2418125569820404,0.1684873104095459,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124747276306152,0.1417176127433776,0.1342790126800537,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622635006904602,0.1711606234312057,0.7681562304496765,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172415494918823,1.0,1.0,0.0,1.0,-1.7440299987792969,1.7440274953842163,2.4691239559615497e-06,1.34611713886261,0.0,0.0,0.0,37.46778106689453,61.0,220.18719482421875,-0.0,413.8070983886719,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978261590003968,0.3202406466007232,0.2363235652446746,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337823152542114,0.1540739089250564,0.1458335518836975,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740318059921264,0.2418125569820404,0.1684873104095459,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124747276306152,0.1417176127433776,0.1342790126800537,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622635006904602,0.1711606234312057,0.7681562304496765,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172415494918823,1.0,1.0,0.0,1.0,-1.7440299987792969,1.7440274953842163,2.4691239559615497e-06,1.34611713886261,0.0,0.0,0.0,37.46778106689453,61.0,220.18719482421875,-0.0,413.8070983886719,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986600875854492,0.3263026177883148,0.242115169763565,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308597207069397,0.1555255800485611,0.1472158730030059,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709300994873048,0.2444014698266983,0.1703004837036132,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092209100723267,0.1429103165864944,0.1354187726974487,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589373826980591,0.1726970672607422,0.7750983238220215,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214789927005768,1.0,1.0,0.0,1.0,-1.7645151615142822,1.7645126581192017,2.5254435058741365e-06,1.3621318340301514,0.0,0.0,0.0,38.633426666259766,61.0,219.4431915283203,-0.0,429.4144287109375,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316458761692047,0.2525073289871216,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236007690429688,0.1570066511631012,0.1486554890871048,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962170958518982,0.2470135241746902,0.1721514612436294,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012422919273376,0.1441297978162765,0.1366126984357834,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509277701377869,0.1742457002401352,0.7822701930999756,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273277282714844,1.0,1.0,0.0,1.0,-1.7909822463989258,1.7909796237945557,2.5993851977546e-06,1.382849931716919,0.0,0.0,0.0,40.61475372314453,79.0,218.5920867919922,-0.0,451.5248107910156,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388816714286804,0.2772369980812073,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037825226783752,0.1594902127981186,0.1511357128620147,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363853931427002,0.2513449490070343,0.1752699464559555,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804484963417053,0.1461810618638992,0.1386854499578476,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.830625057220459,0.1767764836549759,0.7943586707115173,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399254083633423,1.0,1.0,0.0,1.0,-1.8443912267684937,1.844388484954834,2.75250226877688e-06,1.4246582984924316,0.0,0.0,0.0,45.66851043701172,79.0,216.6849365234375,-0.0,501.3199462890625,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
