time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401998281478882,0.2836247086524963,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985238432884216,0.1600295603275299,0.1516843885183334,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.92954021692276,0.2522791922092438,0.1759501099586486,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753018140792847,0.1466276943683624,0.1391465067863464,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.825612485408783,0.1773137301206588,0.7969794869422913,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430539071559906,1.0,1.0,0.0,1.0,-1.8572393655776973,1.857236623764038,2.790102598737576e-06,1.4347091913223269,0.0,0.0,0.0,47.033477783203125,82.0,216.1720428466797,-0.0,514.1744995117188,1.0,283.35400390625,284.5361328125,288.9254150390625,289.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.328329152200077e-21,-2.6641645761000384e-21,-2.6641645761000384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.988076627254486,0.3378302156925201,0.3076975047588348,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.7675471305847168,0.1597962230443954,0.1536436975002288,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8909820318222046,0.2518030405044555,0.1782648712396621,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7458572387695312,0.1461153030395507,0.1407050043344497,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.794073760509491,0.1765739619731903,0.8053388595581055,287.5970458984375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3322448730469,1.0,0.3564705848693847,1.0,1.0,0.0,1.0,-1.902480959892273,1.9024779796600344,2.926648676293553e-06,1.4713501930236816,0.9778106808662416,0.9778106808662416,0.0,55.1746826171875,85.0,10222.498046875,-0.0,571.7758178710938,1.0,283.3096008300781,287.82965087890625,290.2870788574219,291.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,1678.4205322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0275499075651168,1.0,0.0,0.0,0.8526336550712585,0.8526357412338257,5.1796359201716775e-08,4.260121822357178,4.260111808776856,9.8353548310115e-06,0.0,0.0,-0.0,4186.033203125,0.0,19.315034866333008,1894.6383056640625,0.0,0.0,0.2219763398170471,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.988076627254486,0.3378302156925201,0.3076975047588348,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.7675471305847168,0.1597962230443954,0.1536436975002288,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8909820318222046,0.2518030405044555,0.1782648712396621,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7458572387695312,0.1461153030395507,0.1407050043344497,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.794073760509491,0.1765739619731903,0.8053388595581055,287.5970458984375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3322448730469,1.0,0.3564705848693847,1.0,1.0,0.0,1.0,-1.902480959892273,1.9024779796600344,2.926648676293553e-06,1.4713501930236816,0.9778106808662416,0.9778106808662416,0.0,55.1746826171875,85.0,10222.498046875,-0.0,571.7758178710938,1.0,283.3096008300781,287.82965087890625,290.2870788574219,291.0352478027344,293.1499938964844,293.1499938964844,283.1499938964844,1678.4205322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0275499075651168,1.0,0.0,0.0,0.8526336550712585,0.8526357412338257,5.1796359201716775e-08,4.260121822357178,4.260111808776856,9.8353548310115e-06,0.0,0.0,-0.0,4186.033203125,0.0,19.315034866333008,1894.6383056640625,0.0,0.0,0.2219763398170471,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8864753246307373,0.3193612396717071,0.2918847501277923,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959056854248047,0.1508488208055496,0.1469608396291732,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.807114839553833,0.23786261677742,0.16997030377388,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735761761665344,0.1371900290250778,0.1340777724981308,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.7184593677520752,0.1653495579957962,0.7649333477020264,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619290292263031,1.0,1.0,0.0,1.0,-1.8098520040512085,1.8098493814468384,2.654576746863313e-06,1.3988887071609497,0.9644039273262024,0.9644039273262024,0.0,73.66121673583984,73.0,11610.1064453125,-0.0,565.1043090820312,1.0,283.2015075683594,285.35089111328125,291.7719116210937,292.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,4516.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018856346607208,1.0,0.0,0.0,1.380069375038147,1.3800727128982544,1.27092988577715e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4363.8720703125,0.0,81.09168243408203,1895.4364013671875,0.0,119.1728286743164,0.350619375705719,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8864753246307373,0.3193612396717071,0.2918847501277923,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.6959056854248047,0.1508488208055496,0.1469608396291732,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.807114839553833,0.23786261677742,0.16997030377388,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735761761665344,0.1371900290250778,0.1340777724981308,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.7184593677520752,0.1653495579957962,0.7649333477020264,285.7526550292969,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.70849609375,1.0,0.3619290292263031,1.0,1.0,0.0,1.0,-1.8098520040512085,1.8098493814468384,2.654576746863313e-06,1.3988887071609497,0.9644039273262024,0.9644039273262024,0.0,73.66121673583984,73.0,11610.1064453125,-0.0,565.1043090820312,1.0,283.2015075683594,285.35089111328125,291.7719116210937,292.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,4516.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018856346607208,1.0,0.0,0.0,1.380069375038147,1.3800727128982544,1.27092988577715e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4363.8720703125,0.0,81.09168243408203,1895.4364013671875,0.0,119.1728286743164,0.350619375705719,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543731570243835,0.3117327690124511,0.2832480072975158,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652747988700867,0.1440165936946869,0.140196681022644,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740826606750488,0.2287687361240387,0.1629503667354583,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437081098556519,0.1301014125347137,0.1271075010299682,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849538683891296,0.1562483459711074,0.7223169803619385,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576923906803131,1.0,1.0,0.0,1.0,-1.7233692407608032,1.7233668565750122,2.4139123979693977e-06,1.3306087255477903,0.9577774405479432,0.9577774405479432,0.0,80.65750122070312,61.0,12286.2626953125,-0.0,528.5462036132812,1.0,283.16021728515625,284.8101501464844,291.5108337402344,292.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,7995.04150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041851997375488,1.0,0.0,0.0,1.826982378959656,1.826988220214844,2.2272151056768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.22265625,0.0,188.4333038330078,1895.4371337890625,0.0,519.927978515625,0.4596487581729889,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543731570243835,0.3117327690124511,0.2832480072975158,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.6652747988700867,0.1440165936946869,0.140196681022644,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740826606750488,0.2287687361240387,0.1629503667354583,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437081098556519,0.1301014125347137,0.1271075010299682,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849538683891296,0.1562483459711074,0.7223169803619385,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.296630859375,1.0,0.3576923906803131,1.0,1.0,0.0,1.0,-1.7233692407608032,1.7233668565750122,2.4139123979693977e-06,1.3306087255477903,0.9577774405479432,0.9577774405479432,0.0,80.65750122070312,61.0,12286.2626953125,-0.0,528.5462036132812,1.0,283.16021728515625,284.8101501464844,291.5108337402344,292.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,7995.04150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041851997375488,1.0,0.0,0.0,1.826982378959656,1.826988220214844,2.2272151056768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.22265625,0.0,188.4333038330078,1895.4371337890625,0.0,519.927978515625,0.4596487581729889,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513108491897583,0.3101366460323334,0.2813019156455993,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600337028503418,0.1415334492921829,0.1375930309295654,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7691659331321716,0.2257957607507705,0.1605677455663681,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383787989616394,0.1274868249893188,0.1243775114417076,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782049536705017,0.1528168469667434,0.7054204940795898,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771240234375,1.0,0.3536592423915863,1.0,1.0,0.0,1.0,-1.6914722919464111,1.6914700269699097,2.328575646970421e-06,1.3053642511367798,0.9542353749275208,0.9542353749275208,0.0,80.47374725341797,61.0,12498.34375,-0.0,507.7118835449219,1.0,283.15386962890625,284.6567077636719,291.2291259765625,292.326171875,293.1499938964844,293.1499938964844,283.1499938964844,9899.681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540865659713745,1.0,0.0,0.0,2.0259833335876465,2.0259904861450195,2.738830460202735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.326171875,0.0,257.2409362792969,1895.4371337890625,0.0,703.8444213867188,0.5054137706756592,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529744148254395,0.3093304336071014,0.2801869511604309,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6586997509002686,0.1395209282636642,0.1354201436042785,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687322497367859,0.2235132008790969,0.1587026715278625,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.636630654335022,0.1253440529108047,0.12208042293787,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756971478462219,0.1499771624803543,0.6911330819129944,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937194824219,1.0,0.3487964570522308,1.0,1.0,0.0,1.0,-1.665366768836975,1.6653645038604736,2.260120936625753e-06,1.2846847772598269,0.9499813318252563,0.9499813318252563,0.0,78.71136474609375,49.0,12627.857421875,-0.0,486.54541015625,1.0,283.1513366699219,284.5502014160156,290.9698486328125,292.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,11605.5673828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762870907783508,1.0,0.0,0.0,2.18664288520813,2.1866512298583984,3.1904292541184986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.298828125,0.0,323.749267578125,1895.4371337890625,0.0,805.1947631835938,0.5473245978355408,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.865043044090271,0.3091240227222442,0.2794326841831207,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6637253165245056,0.1367460936307907,0.1322974860668182,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7764356136322021,0.2205465883016586,0.1561998277902603,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6402115821838379,0.1223296448588371,0.1187306866049766,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.67924565076828,0.1459363996982574,0.6702626943588257,284.9945983886719,285.5548400878906,291.9898681640625,287.64459228515625,291.9852600097656,297.2108459472656,284.98785400390625,1.0,0.3384103178977966,1.0,1.0,0.0,1.0,-1.6286195516586304,1.628617286682129,2.1658800051227445e-06,1.2555466890335083,0.94252610206604,0.94252610206604,0.0,72.75469207763672,49.0,12854.2568359375,-0.0,448.0392761230469,1.0,283.150146484375,284.4158935546875,290.6625061035156,291.6908569335937,293.1499938964844,293.1499938964844,283.1499938964844,14738.7255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730265974998474,1.0,0.0,0.0,2.446484088897705,2.446494579315185,3.993725101736345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.73046875,0.0,454.4806518554688,1895.4371337890625,0.0,789.4720458984375,0.6077781915664673,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666427731513977,0.3091625571250915,0.279420405626297,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.664594829082489,0.1365408301353454,0.1320585906505584,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7775993943214417,0.2203350067138672,0.1560158878564834,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409096121788025,0.1221026107668876,0.1184711754322052,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800110936164856,0.1456291526556015,0.6686452031135559,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.337399423122406,1.0,1.0,0.0,1.0,-1.6258429288864136,1.6258407831192017,2.1588596155197592e-06,1.2533435821533203,0.9412765502929688,0.9412765502929688,0.0,72.09123992919922,37.0,12869.4130859375,-0.0,444.6004943847656,1.0,283.1501159667969,284.4073791503906,290.64605712890625,291.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,14981.3916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711228847503662,1.0,0.0,0.0,2.4649903774261475,2.465001106262207,4.05437390327279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.19482421875,0.0,464.9677429199219,1895.4371337890625,0.0,780.428955078125,0.6152620315551758,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.879526674747467,0.3095910847187042,0.2795062661170959,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721445322036743,0.1353080570697784,0.1305960267782211,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873101234436035,0.2190828025341034,0.1549089699983596,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471477746963501,0.1207232326269149,0.116869531571865,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869209408760071,0.1437494754791259,0.6586540341377258,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303617835044861,1.0,1.0,0.0,1.0,-1.608939528465271,1.608937382698059,2.116426912834868e-06,1.2399271726608276,0.9363581538200378,0.9363581538200378,0.0,67.2540283203125,37.0,12984.8291015625,-0.0,421.7076721191406,1.0,283.1500244140625,284.3519897460937,290.5773010253906,291.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,16806.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556390285491943,1.0,0.0,0.0,2.597508668899536,2.597520589828491,4.502019521623879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.542236328125,0.0,544.9740600585938,1895.4371337890625,0.0,710.5079956054688,0.6448950171470642,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922792673110962,0.3100996613502502,0.2797375023365021,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801860332489014,0.1344968378543853,0.1296001523733139,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972314357757568,0.2182745039463043,0.1541705429553985,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540167927742004,0.1197973564267158,0.1157647371292114,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.694481611251831,0.142470896244049,0.6517444252967834,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246001899242401,1.0,1.0,0.0,1.0,-1.5975110530853271,1.5975090265274048,2.088034307234921e-06,1.2308517694473269,0.9320018887519836,0.9320018887519836,0.0,63.10359954833984,25.0,13046.3115234375,-0.0,404.0843505859375,1.0,283.1500244140625,284.32098388671875,290.5647888183594,291.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17958.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424904823303223,1.0,0.0,0.0,2.675031900405884,2.675044536590576,4.774756803271885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.2880859375,0.0,595.97216796875,1895.4371337890625,0.0,655.9845581054688,0.6667101383209229,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337360858917236,0.3116533160209656,0.2806439697742462,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061119079589844,0.1330325752496719,0.1277111321687698,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266533017158508,0.2168368250131607,0.1527922302484512,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774149537086487,0.1180760189890861,0.1136308759450912,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185848951339722,0.140035480260849,0.6382942199707031,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109322786331177,1.0,1.0,0.0,1.0,-1.5759636163711548,1.5759615898132324,2.035151510426658e-06,1.2137302160263062,0.922448456287384,0.922448456287384,0.0,52.9543342590332,25.0,13178.4521484375,-0.0,365.25732421875,1.0,283.1499938964844,284.265625,290.6202087402344,291.5703125,293.1499938964844,293.1499938964844,283.1499938964844,20511.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186842679977417,1.0,0.0,0.0,2.8313708305358887,2.831384897232056,5.349174898583442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.212890625,0.0,708.9715576171875,1895.4371337890625,0.0,567.6900024414062,0.7052450776100159,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337360858917236,0.3116533160209656,0.2806439697742462,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061119079589844,0.1330325752496719,0.1277111321687698,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266533017158508,0.2168368250131607,0.1527922302484512,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774149537086487,0.1180760189890861,0.1136308759450912,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7185848951339722,0.140035480260849,0.6382942199707031,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109322786331177,1.0,1.0,0.0,1.0,-1.5759636163711548,1.5759615898132324,2.035151510426658e-06,1.2137302160263062,0.922448456287384,0.922448456287384,0.0,52.9543342590332,25.0,13178.4521484375,-0.0,365.25732421875,1.0,283.1499938964844,284.265625,290.6202087402344,291.5703125,293.1499938964844,293.1499938964844,283.1499938964844,20511.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186842679977417,1.0,0.0,0.0,2.8313708305358887,2.831384897232056,5.349174898583442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.212890625,0.0,708.9715576171875,1895.4371337890625,0.0,567.6900024414062,0.7052450776100159,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727972745895386,0.3135680854320526,0.2820242345333099,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289987802505493,0.1319274306297302,0.1263147443532943,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539310693740845,0.2157530188560485,0.1517797112464904,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006737589836121,0.1167210713028907,0.1119960099458694,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395154237747192,0.1380373686552047,0.6275931000709534,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010092973709106,1.0,1.0,0.0,1.0,-1.5599156618118286,1.5599136352539062,1.996300397877349e-06,1.2009550333023071,0.9128302335739136,0.9128302335739136,0.0,45.595977783203125,25.0,13289.9931640625,-0.0,337.5202331542969,1.0,283.1499938964844,284.2296142578125,290.71856689453125,291.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,22690.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508320152759552,1.0,0.0,0.0,2.9473440647125244,2.947359561920166,5.796355253551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.9677734375,0.0,802.5072631835938,1895.4371337890625,0.0,533.1141357421875,0.7341035604476929,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727972745895386,0.3135680854320526,0.2820242345333099,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7289987802505493,0.1319274306297302,0.1263147443532943,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8539310693740845,0.2157530188560485,0.1517797112464904,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006737589836121,0.1167210713028907,0.1119960099458694,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395154237747192,0.1380373686552047,0.6275931000709534,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8505859375,1.0,0.3010092973709106,1.0,1.0,0.0,1.0,-1.5599156618118286,1.5599136352539062,1.996300397877349e-06,1.2009550333023071,0.9128302335739136,0.9128302335739136,0.0,45.595977783203125,25.0,13289.9931640625,-0.0,337.5202331542969,1.0,283.1499938964844,284.2296142578125,290.71856689453125,291.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,22690.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508320152759552,1.0,0.0,0.0,2.9473440647125244,2.947359561920166,5.796355253551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.9677734375,0.0,802.5072631835938,1895.4371337890625,0.0,533.1141357421875,0.7341035604476929,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9877952933311462,0.3146099746227264,0.2828334271907806,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390519976615906,0.1314613968133926,0.125743567943573,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670061230659485,0.2152903974056244,0.1513629108667373,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7112273573875427,0.116133339703083,0.1113085225224495,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492353320121765,0.137142077088356,0.6229362487792969,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970230877399444,1.0,1.0,0.0,1.0,-1.553283929824829,1.5532819032669067,1.9803842405963223e-06,1.1956748962402344,0.908208191394806,0.908208191394806,0.0,42.78691101074219,25.0,13347.962890625,-0.0,326.8284912109375,1.0,283.1499938964844,284.2146911621094,290.76531982421875,291.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,23797.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076209902763367,1.0,0.0,0.0,3.001436710357666,3.001452922821045,6.011069331179897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.59130859375,0.0,849.1500244140625,1895.4371337890625,0.0,530.8607177734375,0.7448703646659851,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157034814357757,0.2833129465579986,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485017776489258,0.1310367286205291,0.1252348572015762,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793479800224304,0.2148632705211639,0.1509880274534225,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202547788619995,0.115589290857315,0.110685683786869,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583674192428589,0.1362956166267395,0.6186150908470154,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.837890625,1.0,0.2935525178909302,1.0,1.0,0.0,1.0,-1.5469155311584473,1.546913504600525,1.9652022729133023e-06,1.1906275749206543,0.9033099412918092,0.9033099412918092,0.0,40.44532012939453,25.0,13385.2841796875,-0.0,317.56939697265625,1.0,283.1499938964844,284.2057189941406,290.804931640625,291.7671203613281,293.1499938964844,293.1499938964844,283.1499938964844,24566.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088860988616943,1.0,0.0,0.0,3.033862829208374,3.033879518508911,6.141652306723699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.400390625,0.0,878.5394897460938,1895.4371337890625,0.0,534.9453735351562,0.7559183239936829,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199397325515747,0.2718280553817749,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575226426124573,0.1302541345357895,0.1243950799107551,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913396000862122,0.2140529751777649,0.1503555476665496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279540300369263,0.1145752593874931,0.109624333679676,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.76627516746521,0.1347107738256454,0.6109555959701538,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872718572616577,1.0,1.0,0.0,1.0,-1.5207464694976809,1.520744562149048,1.903640622913372e-06,1.1699224710464478,0.8938525319099426,0.8938525319099426,0.0,37.94272613525391,25.0,13367.8837890625,-0.0,298.7802734375,1.0,283.1499938964844,284.1822814941406,290.859130859375,291.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,26220.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140594244003296,1.0,0.0,0.0,3.0991203784942627,3.099137783050537,6.408703825400153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.73681640625,0.0,940.177001953125,1895.4371337890625,0.0,551.9862670898438,0.7666656970977783,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.9990000128746032,0.3199397325515747,0.2718280553817749,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575226426124573,0.1302541345357895,0.1243950799107551,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913396000862122,0.2140529751777649,0.1503555476665496,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7279540300369263,0.1145752593874931,0.109624333679676,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.76627516746521,0.1347107738256454,0.6109555959701538,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872718572616577,1.0,1.0,0.0,1.0,-1.5207464694976809,1.520744562149048,1.903640622913372e-06,1.1699224710464478,0.8938525319099426,0.8938525319099426,0.0,37.94272613525391,25.0,13367.8837890625,-0.0,298.7802734375,1.0,283.1499938964844,284.1822814941406,290.859130859375,291.831787109375,293.1499938964844,293.1499938964844,283.1499938964844,26220.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140594244003296,1.0,0.0,0.0,3.0991203784942627,3.099137783050537,6.408703825400153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.73681640625,0.0,940.177001953125,1895.4371337890625,0.0,551.9862670898438,0.7666656970977783,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263104259967804,0.2617497444152832,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654910087585449,0.1295762360095977,0.1236654296517372,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017491340637208,0.213329330086708,0.1497874557971954,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344788312911987,0.1136734262108802,0.1086812242865562,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731302976608276,0.133332684636116,0.6042341589927673,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819588184356689,1.0,1.0,0.0,1.0,-1.497983694076538,1.4979817867279053,1.850918124546297e-06,1.151725172996521,0.8847701549530029,0.8847701549530029,0.0,35.92892074584961,28.0,13298.0048828125,-0.0,283.2809143066406,1.0,283.1499938964844,284.1791076660156,290.8830871582031,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,26658.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179132223129272,1.0,0.0,0.0,3.0893025398254395,3.089319944381714,6.368163099068624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.92529296875,0.0,935.0985717773438,1895.4371337890625,0.0,565.04052734375,0.7644144296646118,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263104259967804,0.2617497444152832,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654910087585449,0.1295762360095977,0.1236654296517372,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017491340637208,0.213329330086708,0.1497874557971954,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344788312911987,0.1136734262108802,0.1086812242865562,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731302976608276,0.133332684636116,0.6042341589927673,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819588184356689,1.0,1.0,0.0,1.0,-1.497983694076538,1.4979817867279053,1.850918124546297e-06,1.151725172996521,0.8847701549530029,0.8847701549530029,0.0,35.92892074584961,28.0,13298.0048828125,-0.0,283.2809143066406,1.0,283.1499938964844,284.1791076660156,290.8830871582031,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,26658.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179132223129272,1.0,0.0,0.0,3.0893025398254395,3.089319944381714,6.368163099068624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.92529296875,0.0,935.0985717773438,1895.4371337890625,0.0,565.04052734375,0.7644144296646118,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.333097904920578,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696490287780762,0.1290097832679748,0.1230704262852668,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074273109436036,0.2127142399549484,0.1493153125047683,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375766038894653,0.1128873974084854,0.1078773811459541,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761679291725159,0.1321470141410827,0.598559558391571,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786788642406463,1.0,1.0,0.0,1.0,-1.4821789264678955,1.4821770191192627,1.8148006120100035e-06,1.1390202045440674,0.8762696981430054,0.8762696981430054,0.0,34.79838562011719,31.0,13244.3212890625,-0.0,273.4572448730469,1.0,283.1499938964844,284.1889953613281,290.8960876464844,291.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,26493.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187614560127258,1.0,0.0,0.0,3.045121669769287,3.045138597488404,6.187320877870661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.29296875,0.0,899.2420654296875,1895.4371337890625,0.0,567.9558715820312,0.7539016604423523,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.333097904920578,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696490287780762,0.1290097832679748,0.1230704262852668,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074273109436036,0.2127142399549484,0.1493153125047683,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375766038894653,0.1128873974084854,0.1078773811459541,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761679291725159,0.1321470141410827,0.598559558391571,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786788642406463,1.0,1.0,0.0,1.0,-1.4821789264678955,1.4821770191192627,1.8148006120100035e-06,1.1390202045440674,0.8762696981430054,0.8762696981430054,0.0,34.79838562011719,31.0,13244.3212890625,-0.0,273.4572448730469,1.0,283.1499938964844,284.1889953613281,290.8960876464844,291.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,26493.2421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187614560127258,1.0,0.0,0.0,3.045121669769287,3.045138597488404,6.187320877870661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.29296875,0.0,899.2420654296875,1895.4371337890625,0.0,567.9558715820312,0.7539016604423523,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339302510023117,0.2546336948871612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700985074043274,0.1285429298877716,0.1225975677371025,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084222912788392,0.2121957242488861,0.1489315330982208,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374127507209778,0.1122051104903221,0.1071995496749877,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754666209220886,0.1310853511095047,0.593640148639679,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770445942878723,1.0,1.0,0.0,1.0,-1.4726266860961914,1.472624897956848,1.7931166667040088e-06,1.1312652826309204,0.8685156106948853,0.8685156106948853,0.0,34.40400695800781,34.0,13214.1142578125,-0.0,268.3351745605469,1.0,283.1499938964844,284.2083435058594,290.91094970703125,291.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,25943.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176573395729065,1.0,0.0,0.0,2.981043100357056,2.9810595512390137,5.929661028858391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.2626953125,0.0,847.0411376953125,1895.4371337890625,0.0,564.1640014648438,0.7385687828063965,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.339302510023117,0.2546336948871612,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700985074043274,0.1285429298877716,0.1225975677371025,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084222912788392,0.2121957242488861,0.1489315330982208,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374127507209778,0.1122051104903221,0.1071995496749877,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7754666209220886,0.1310853511095047,0.593640148639679,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770445942878723,1.0,1.0,0.0,1.0,-1.4726266860961914,1.472624897956848,1.7931166667040088e-06,1.1312652826309204,0.8685156106948853,0.8685156106948853,0.0,34.40400695800781,34.0,13214.1142578125,-0.0,268.3351745605469,1.0,283.1499938964844,284.2083435058594,290.91094970703125,291.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,25943.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176573395729065,1.0,0.0,0.0,2.981043100357056,2.9810595512390137,5.929661028858391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.2626953125,0.0,847.0411376953125,1895.4371337890625,0.0,564.1640014648438,0.7385687828063965,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421037495136261,0.2552173733711242,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691221833229065,0.1283423751592636,0.1224008202552795,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073411226272584,0.2119662910699844,0.1487670987844467,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7362818121910095,0.1118987202644348,0.1069020256400108,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738879919052124,0.1305815875530243,0.591360867023468,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767548859119415,1.0,1.0,0.0,1.0,-1.4697991609573364,1.4697973728179932,1.7866860844151231e-06,1.1289269924163818,0.8650730848312378,0.8650730848312378,0.0,34.43440246582031,34.0,13198.84765625,-0.0,267.19842529296875,1.0,283.1499938964844,284.2225952148437,290.9200439453125,291.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,25445.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168620944023132,1.0,0.0,0.0,2.9365673065185547,2.9365830421447754,5.754044423156301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.505859375,0.0,811.318115234375,1895.4371337890625,0.0,561.4490356445312,0.7306495308876038,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446893095970154,0.2565909922122955,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674427628517151,0.1281623393297195,0.1222289428114891,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053562879562378,0.2117545902729034,0.1486195176839828,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345389127731323,0.111614242196083,0.1066306084394455,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715821862220764,0.130089059472084,0.5891659259796143,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812255859375,1.0,0.276776373386383,1.0,1.0,0.0,1.0,-1.4681025743484497,1.4681007862091064,1.7827924239099957e-06,1.127482771873474,0.8616278767585754,0.8616278767585754,0.0,34.60050964355469,37.0,13203.86328125,-0.0,266.8876647949219,1.0,283.1499938964844,284.234375,290.9304504394531,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,25153.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161556601524353,1.0,0.0,0.0,2.9061620235443115,2.906177759170532,5.635507136503293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2802734375,0.0,787.761962890625,1895.4371337890625,0.0,559.0484619140625,0.7205747365951538,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492232263088226,0.2613628804683685,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623181343078613,0.127856969833374,0.1219507157802581,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992458581924438,0.2113747596740722,0.148365244269371,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295039892196655,0.1111046597361564,0.1061576232314109,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651305794715881,0.1291220039129257,0.5849372148513794,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776262164115906,1.0,1.0,0.0,1.0,-1.467545747756958,1.4675439596176147,1.7813409840528038e-06,1.126839518547058,0.8557013869285583,0.8557013869285583,0.0,35.29638671875,40.0,13233.759765625,-0.0,268.3879089355469,1.0,283.1499938964844,284.2673034667969,290.9527893066406,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,24214.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152976512908936,1.0,0.0,0.0,2.826066493988037,2.8260812759399414,5.329151804289722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70166015625,0.0,726.8858032226562,1895.4371337890625,0.0,556.1468505859375,0.7012423872947693,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.3492232263088226,0.2613628804683685,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623181343078613,0.127856969833374,0.1219507157802581,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992458581924438,0.2113747596740722,0.148365244269371,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295039892196655,0.1111046597361564,0.1061576232314109,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651305794715881,0.1291220039129257,0.5849372148513794,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776262164115906,1.0,1.0,0.0,1.0,-1.467545747756958,1.4675439596176147,1.7813409840528038e-06,1.126839518547058,0.8557013869285583,0.8557013869285583,0.0,35.29638671875,40.0,13233.759765625,-0.0,268.3879089355469,1.0,283.1499938964844,284.2673034667969,290.9527893066406,291.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,24214.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152976512908936,1.0,0.0,0.0,2.826066493988037,2.8260812759399414,5.329151804289722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70166015625,0.0,726.8858032226562,1895.4371337890625,0.0,556.1468505859375,0.7012423872947693,1.0,0.0,3.0,1.0,0.0
