time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.351692259311676,0.2656117975711822,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7580528855323792,0.1276962459087371,0.1218144744634628,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8940505385398865,0.2111573815345764,0.1482271701097488,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253808975219727,0.1108167320489883,0.1059000045061111,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599707841873169,0.1285084187984466,0.5823020935058594,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.9347229003906,1.0,0.2786600589752197,1.0,1.0,0.0,1.0,-1.4688435792922974,1.468841791152954,1.784105279512005e-06,1.1277389526367188,0.8525707721710205,0.8525707721710205,0.0,35.97239303588867,40.0,13257.580078125,-0.0,270.6347351074219,1.0,283.1499938964844,284.2926025390625,290.9672546386719,291.9365234375,293.1499938964844,293.1499938964844,283.1499938964844,23461.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153511762619019,1.0,0.0,0.0,2.7674269676208496,2.767441272735596,5.110291567689274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.943359375,0.0,683.9422607421875,1895.4371337890625,0.0,556.327392578125,0.6898646950721741,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529399931430816,0.2683455646038055,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554042935371399,0.127616673707962,0.1217512935400009,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.890778660774231,0.2110427469015121,0.148157462477684,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228071689605713,0.1106668189167976,0.1057696565985679,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568080425262451,0.1281637102365493,0.5808371901512146,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793869376182556,1.0,1.0,0.0,1.0,-1.47005033493042,1.4700485467910769,1.78672667061619e-06,1.12862229347229,0.8508054614067078,0.8508054614067078,0.0,36.42374420166016,43.0,13281.646484375,-0.0,272.28387451171875,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9461364746094,293.1499938964844,293.1499938964844,283.1499938964844,23183.240234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156129598617554,1.0,0.0,0.0,2.7442662715911865,2.744280338287353,5.025113409828919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96875,0.0,667.5487670898438,1895.4371337890625,0.0,557.21142578125,0.6814011335372925,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559023737907409,0.2770635187625885,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474213242530823,0.1274343729019165,0.1216207221150398,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807498812675476,0.2107517570257187,0.1479884088039398,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148165702819824,0.1102933585643768,0.1054567471146583,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473757863044739,0.1272061318159103,0.5768057107925415,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818801403045654,1.0,1.0,0.0,1.0,-1.4749399423599243,1.474938154220581,1.797494860511506e-06,1.1323177814483645,0.8470190167427063,0.8470190167427063,0.0,37.91675567626953,46.0,13339.1259765625,-0.0,278.14947509765625,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,22096.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168866515159607,1.0,0.0,0.0,2.662898540496826,2.662911891937256,4.731541025648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.96435546875,0.0,611.3738403320312,1895.4371337890625,0.0,561.53271484375,0.6615524888038635,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559023737907409,0.2770635187625885,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7474213242530823,0.1274343729019165,0.1216207221150398,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807498812675476,0.2107517570257187,0.1479884088039398,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148165702819824,0.1102933585643768,0.1054567471146583,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473757863044739,0.1272061318159103,0.5768057107925415,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818801403045654,1.0,1.0,0.0,1.0,-1.4749399423599243,1.474938154220581,1.797494860511506e-06,1.1323177814483645,0.8470190167427063,0.8470190167427063,0.0,37.91675567626953,46.0,13339.1259765625,-0.0,278.14947509765625,1.0,283.1499938964844,284.34478759765625,290.9947509765625,291.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,22096.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168866515159607,1.0,0.0,0.0,2.662898540496826,2.662911891937256,4.731541025648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.96435546875,0.0,611.3738403320312,1895.4371337890625,0.0,561.53271484375,0.6615524888038635,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358170211315155,0.2871159315109253,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389612197875977,0.1273057013750076,0.1215524896979332,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699284195899963,0.2104986011981964,0.1478541046380996,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.705604612827301,0.1099790632724762,0.1052116826176643,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374562621116638,0.1262481063604354,0.5728231072425842,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849560379981994,1.0,1.0,0.0,1.0,-1.4816884994506836,1.4816867113113403,1.8126033864973576e-06,1.1375880241394043,0.8444071412086487,0.8444071412086487,0.0,39.71790313720703,49.0,13403.365234375,-0.0,285.6513671875,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20976.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186904668807983,1.0,0.0,0.0,2.583237886428833,2.5832502841949463,4.452686539480055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.3115234375,0.0,559.0960693359375,1895.4371337890625,0.0,567.7112426757812,0.6419952511787415,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358170211315155,0.2871159315109253,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389612197875977,0.1273057013750076,0.1215524896979332,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699284195899963,0.2104986011981964,0.1478541046380996,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.705604612827301,0.1099790632724762,0.1052116826176643,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374562621116638,0.1262481063604354,0.5728231072425842,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849560379981994,1.0,1.0,0.0,1.0,-1.4816884994506836,1.4816867113113403,1.8126033864973576e-06,1.1375880241394043,0.8444071412086487,0.8444071412086487,0.0,39.71790313720703,49.0,13403.365234375,-0.0,285.6513671875,1.0,283.1499938964844,284.387451171875,291.0101623535156,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20976.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186904668807983,1.0,0.0,0.0,2.583237886428833,2.5832502841949463,4.452686539480055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.3115234375,0.0,559.0960693359375,1895.4371337890625,0.0,567.7112426757812,0.6419952511787415,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590829372406006,0.2925305664539337,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346709370613098,0.1272623986005783,0.1215406358242034,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644084334373474,0.210387036204338,0.1477990746498108,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.700732946395874,0.1098442152142524,0.1051130145788192,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324259877204895,0.1257693320512771,0.5708473920822144,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866721153259277,1.0,1.0,0.0,1.0,-1.485617756843567,1.4856159687042236,1.821453338379797e-06,1.1406710147857666,0.8436229825019836,0.8436229825019836,0.0,40.71879196166992,49.0,13428.390625,-0.0,289.9281005859375,1.0,283.1499938964844,284.4121398925781,291.0162658691406,291.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,20286.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196600556373596,1.0,0.0,0.0,2.5363364219665527,2.536348342895508,4.292467679078982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.57568359375,0.0,529.5298461914062,1895.4371337890625,0.0,571.0609741210938,0.6332104802131653,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598769605159759,0.2981444895267486,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303875088691711,0.1272356957197189,0.1215464919805526,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589085340499878,0.2102881819009781,0.1477546840906143,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.695831835269928,0.1097260415554046,0.1050322651863098,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273765802383423,0.1252926290035247,0.5688892602920532,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884885668754577,1.0,1.0,0.0,1.0,-1.4898631572723389,1.489861249923706,1.8310596487935984e-06,1.1440144777297974,0.8430286049842834,0.8430286049842834,0.0,41.77850341796875,37.0,13471.72265625,-0.0,294.5177307128906,1.0,283.1499938964844,284.4320068359375,291.02197265625,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,19838.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206813216209412,1.0,0.0,0.0,2.505992889404297,2.506004571914673,4.190376046153688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.99951171875,0.0,510.9278259277344,1895.4371337890625,0.0,574.6110229492188,0.6258957386016846,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626643717288971,0.2960120737552643,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319004535675049,0.127196118235588,0.1214902698993682,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860649049282074,0.2100805193185806,0.1476025134325027,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697070837020874,0.1095059290528297,0.1048043146729469,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272574305534363,0.1243376284837722,0.5645205974578857,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862911820411682,1.0,1.0,0.0,1.0,-1.4815478324890137,1.4815459251403809,1.8123283780369093e-06,1.1375172138214111,0.842604398727417,0.842604398727417,0.0,41.25313949584961,25.0,13455.72265625,-0.0,289.4576721191406,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522739589214325,1.0,0.0,0.0,2.4621262550354004,2.4621376991271973,4.044957790938497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.42919921875,0.0,484.732421875,1895.4371337890625,0.0,581.8340454101562,0.6152963042259216,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626643717288971,0.2960120737552643,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319004535675049,0.127196118235588,0.1214902698993682,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860649049282074,0.2100805193185806,0.1476025134325027,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.697070837020874,0.1095059290528297,0.1048043146729469,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272574305534363,0.1243376284837722,0.5645205974578857,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862911820411682,1.0,1.0,0.0,1.0,-1.4815478324890137,1.4815459251403809,1.8123283780369093e-06,1.1375172138214111,0.842604398727417,0.842604398727417,0.0,41.25313949584961,25.0,13455.72265625,-0.0,289.4576721191406,1.0,283.1499938964844,284.4554748535156,291.0309143066406,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522739589214325,1.0,0.0,0.0,2.4621262550354004,2.4621376991271973,4.044957790938497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.42919921875,0.0,484.732421875,1895.4371337890625,0.0,581.8340454101562,0.6152963042259216,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690061867237091,0.2818769812583923,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428833246231079,0.1271774470806121,0.1213721185922622,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743840456008911,0.2098477631807327,0.1473746597766876,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085368633270264,0.1093115732073783,0.1045188307762146,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365248799324036,0.1234837472438812,0.5600834488868713,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796678841114044,1.0,1.0,0.0,1.0,-1.4585002660751345,1.4584985971450806,1.760780264703499e-06,1.119231939315796,0.8428568243980408,0.8428568243980408,0.0,38.416236877441406,28.0,13346.7412109375,-0.0,272.27215576171875,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523566484451294,1.0,0.0,0.0,2.434487581253052,2.434498786926269,3.9546543462165573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4736328125,0.0,468.5474243164063,1895.4371337890625,0.0,584.7617797851562,0.6085743308067322,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.3690061867237091,0.2818769812583923,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428833246231079,0.1271774470806121,0.1213721185922622,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743840456008911,0.2098477631807327,0.1473746597766876,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085368633270264,0.1093115732073783,0.1045188307762146,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7365248799324036,0.1234837472438812,0.5600834488868713,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.08062744140625,1.0,0.2796678841114044,1.0,1.0,0.0,1.0,-1.4585002660751345,1.4584985971450806,1.760780264703499e-06,1.119231939315796,0.8428568243980408,0.8428568243980408,0.0,38.416236877441406,28.0,13346.7412109375,-0.0,272.27215576171875,1.0,283.1499938964844,284.4606018066406,291.0318908691406,292.0179748535156,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523566484451294,1.0,0.0,0.0,2.434487581253052,2.434498786926269,3.9546543462165573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4736328125,0.0,468.5474243164063,1895.4371337890625,0.0,584.7617797851562,0.6085743308067322,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721576988697052,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511154413223267,0.1272080689668655,0.12132428586483,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.88445645570755,0.2096249163150787,0.1471687108278274,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164198756217957,0.109168142080307,0.1043063774704933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431812286376953,0.1228226497769355,0.5565948486328125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755690217018127,1.0,1.0,0.0,1.0,-1.4420759677886963,1.4420742988586426,1.724470507724618e-06,1.1060380935668943,0.8438721299171448,0.8438721299171448,0.0,36.52490615844727,31.0,13292.5478515625,-0.0,260.6458435058594,1.0,283.1499938964844,284.4638061523437,291.0294189453125,292.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522617757320404,1.0,0.0,0.0,2.4180798530578613,2.4180908203125,3.901527350080869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.44091796875,0.0,458.8820190429688,1895.4371337890625,0.0,581.4039306640625,0.6045200824737549,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721576988697052,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511154413223267,0.1272080689668655,0.12132428586483,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.88445645570755,0.2096249163150787,0.1471687108278274,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164198756217957,0.109168142080307,0.1043063774704933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431812286376953,0.1228226497769355,0.5565948486328125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755690217018127,1.0,1.0,0.0,1.0,-1.4420759677886963,1.4420742988586426,1.724470507724618e-06,1.1060380935668943,0.8438721299171448,0.8438721299171448,0.0,36.52490615844727,31.0,13292.5478515625,-0.0,260.6458435058594,1.0,283.1499938964844,284.4638061523437,291.0294189453125,292.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522617757320404,1.0,0.0,0.0,2.4180798530578613,2.4180908203125,3.901527350080869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.44091796875,0.0,458.8820190429688,1895.4371337890625,0.0,581.4039306640625,0.6045200824737549,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858085572719574,0.2674250602722168,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554567456245422,0.1272901147603988,0.12136010825634,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.889445960521698,0.2094314992427826,0.1470067054033279,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201475501060486,0.1090724393725395,0.1041751429438591,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796998977661,0.1222870051860809,0.5539413690567017,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733550369739532,1.0,1.0,0.0,1.0,-1.4328970909118652,1.432895302772522,1.7043890920831473e-06,1.098660230636597,0.845821738243103,0.845821738243103,0.0,35.6048469543457,34.0,13298.4716796875,-0.0,254.5861968994141,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521290123462677,1.0,0.0,0.0,2.4100801944732666,2.4100911617279053,3.875755396620662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2373046875,0.0,453.8289489746094,1895.4371337890625,0.0,576.73779296875,0.6024336814880371,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858085572719574,0.2674250602722168,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554567456245422,0.1272901147603988,0.12136010825634,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.889445960521698,0.2094314992427826,0.1470067054033279,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201475501060486,0.1090724393725395,0.1041751429438591,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796998977661,0.1222870051860809,0.5539413690567017,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733550369739532,1.0,1.0,0.0,1.0,-1.4328970909118652,1.432895302772522,1.7043890920831473e-06,1.098660230636597,0.845821738243103,0.845821738243103,0.0,35.6048469543457,34.0,13298.4716796875,-0.0,254.5861968994141,1.0,283.1499938964844,284.4686889648437,291.0318298339844,292.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521290123462677,1.0,0.0,0.0,2.4100801944732666,2.4100911617279053,3.875755396620662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2373046875,0.0,453.8289489746094,1895.4371337890625,0.0,576.73779296875,0.6024336814880371,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896380960941314,0.266559362411499,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563422918319702,0.127348318696022,0.1214044764637947,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902942538261414,0.2093446254730224,0.1469400525093078,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207927703857422,0.1090404987335205,0.1041345670819282,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.74644935131073,0.1220390498638153,0.5527827143669128,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728529870510101,1.0,1.0,0.0,1.0,-1.4303901195526123,1.4303884506225586,1.6989052937788074e-06,1.0966192483901978,0.8469840288162231,0.8469840288162231,0.0,35.42316818237305,34.0,13317.6005859375,-0.0,253.1129302978516,1.0,283.1499938964844,284.47137451171875,291.03485107421875,292.01495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18127.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209024548530579,1.0,0.0,0.0,2.408595561981201,2.40860652923584,3.870981686304731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.75390625,0.0,452.6564636230469,1895.4371337890625,0.0,575.3826904296875,0.6019760966300964,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932546973228454,0.2665884494781494,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564371824264526,0.1274165958166122,0.1214644163846969,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901392221450806,0.2092629075050354,0.1468814313411712,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207126021385193,0.1090182065963745,0.1041090637445449,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459511756896973,0.1217941269278526,0.5516794323921204,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727017104625702,1.0,1.0,0.0,1.0,-1.4290704727172852,1.4290688037872314,1.6959929780568928e-06,1.0955145359039309,0.8479365706443787,0.8479365706443787,0.0,35.40338134765625,37.0,13345.4794921875,-0.0,252.52378845214844,1.0,283.1499938964844,284.474365234375,291.0385437011719,292.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18064.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208204388618469,1.0,0.0,0.0,2.40803599357605,2.4080469608306885,3.869183444749069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.7822265625,0.0,452.0720520019531,1895.4371337890625,0.0,575.09619140625,0.6017596125602722,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998331129550934,0.2690164744853973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545393109321594,0.1275800317525863,0.1216256022453308,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.88718181848526,0.2091120034456253,0.14678455889225,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186294794082642,0.1089997068047523,0.1040984541177749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429091930389404,0.1212948933243751,0.5495304465293884,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733141779899597,1.0,1.0,0.0,1.0,-1.4294679164886477,1.4294662475585938,1.6967165947789908e-06,1.0956941843032837,0.8499292731285095,0.8499292731285095,0.0,35.791988372802734,40.0,13424.1875,-0.0,253.6323699951172,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216419696807861,1.0,0.0,0.0,2.409220933914185,2.4092319011688232,3.872992522246932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.8798828125,0.0,452.1956481933594,1895.4371337890625,0.0,577.9707641601562,0.6018908619880676,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998331129550934,0.2690164744853973,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545393109321594,0.1275800317525863,0.1216256022453308,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.88718181848526,0.2091120034456253,0.14678455889225,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186294794082642,0.1089997068047523,0.1040984541177749,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7429091930389404,0.1212948933243751,0.5495304465293884,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733141779899597,1.0,1.0,0.0,1.0,-1.4294679164886477,1.4294662475585938,1.6967165947789908e-06,1.0956941843032837,0.8499292731285095,0.8499292731285095,0.0,35.791988372802734,40.0,13424.1875,-0.0,253.6323699951172,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17971.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216419696807861,1.0,0.0,0.0,2.409220933914185,2.4092319011688232,3.872992522246932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.8798828125,0.0,452.1956481933594,1895.4371337890625,0.0,577.9707641601562,0.6018908619880676,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.404033899307251,0.2724590599536896,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517380714416504,0.127717524766922,0.1217720061540603,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832193613052368,0.2090117186307907,0.1467290818691253,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157503366470337,0.1090057119727134,0.1041206568479538,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.739301860332489,0.1209176331758499,0.5479688048362732,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744053304195404,1.0,1.0,0.0,1.0,-1.4318605661392212,1.4318588972091677,1.7017830487020549e-06,1.0974798202514648,0.8514454960823059,0.8514454960823059,0.0,36.38361740112305,40.0,13496.6513671875,-0.0,256.0580749511719,1.0,283.1499938964844,284.4872131347656,291.05059814453125,292.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17923.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229689478874207,1.0,0.0,0.0,2.411566734313965,2.4115777015686035,3.88053820188361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.00341796875,0.0,453.10833740234375,1895.4371337890625,0.0,582.6444702148438,0.6023430228233337,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055514335632324,0.2741231620311737,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503936886787415,0.1277749836444854,0.1218350157141685,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813485503196716,0.2089742720127105,0.1467102468013763,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143620848655701,0.1090119183063507,0.1041352674365043,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376440167427063,0.1207657232880592,0.5473499298095703,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749542891979217,1.0,1.0,0.0,1.0,-1.433185577392578,1.4331839084625244,1.7046094171746518e-06,1.0984848737716677,0.852055013179779,0.852055013179779,0.0,36.67529678344727,43.0,13527.7705078125,-0.0,257.31695556640625,1.0,283.1499938964844,284.4896240234375,291.052001953125,292.04351806640625,293.1499938964844,293.1499938964844,283.1499938964844,17908.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236167907714844,1.0,0.0,0.0,2.412739515304565,2.412750244140625,3.884312889113062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.65087890625,0.0,453.6061401367188,1895.4371337890625,0.0,584.940185546875,0.6025809049606323,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104502499103546,0.2813866734504699,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446649074554443,0.1279978454113006,0.1220862194895744,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734521865844727,0.2088473439216613,0.1466545164585113,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708241879940033,0.1090510636568069,0.1042130589485168,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307645082473755,0.1201971769332885,0.5450693964958191,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774245142936706,1.0,1.0,0.0,1.0,-1.4394943714141846,1.4394927024841309,1.718161456665257e-06,1.1033228635787964,0.8543382883071899,0.8543382883071899,0.0,37.97792053222656,46.0,13658.1630859375,-0.0,263.1295471191406,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263994336128235,1.0,0.0,0.0,2.417942762374878,2.417953491210937,3.901084539847943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7255859375,0.0,455.9391174316406,1895.4371337890625,0.0,594.9057006835938,0.603671133518219,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104502499103546,0.2813866734504699,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446649074554443,0.1279978454113006,0.1220862194895744,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734521865844727,0.2088473439216613,0.1466545164585113,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708241879940033,0.1090510636568069,0.1042130589485168,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307645082473755,0.1201971769332885,0.5450693964958191,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.117431640625,1.0,0.2774245142936706,1.0,1.0,0.0,1.0,-1.4394943714141846,1.4394927024841309,1.718161456665257e-06,1.1033228635787964,0.8543382883071899,0.8543382883071899,0.0,37.97792053222656,46.0,13658.1630859375,-0.0,263.1295471191406,1.0,283.1499938964844,284.4990539550781,291.05517578125,292.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263994336128235,1.0,0.0,0.0,2.417942762374878,2.417953491210937,3.901084539847943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.7255859375,0.0,455.9391174316406,1895.4371337890625,0.0,594.9057006835938,0.603671133518219,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146288633346557,0.2902858853340149,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379977703094482,0.1282559633255005,0.1223800107836723,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643258810043335,0.2087484449148178,0.1466228365898132,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.1091227829456329,0.1043314859271049,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227854132652283,0.1195985525846481,0.5426942110061646,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805453240871429,1.0,1.0,0.0,1.0,-1.4477821588516235,1.4477803707122805,1.7361356867695577e-06,1.1097416877746582,0.8569534420967102,0.8569534420967102,0.0,39.62821960449219,49.0,13837.8046875,-0.0,270.68768310546875,1.0,283.1499938964844,284.5128479003906,291.05682373046875,292.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298165678977966,1.0,0.0,0.0,2.424579381942749,2.424590349197388,3.922529288047372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.732421875,0.0,459.01959228515625,1895.4371337890625,0.0,607.379150390625,0.6050898432731628,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146288633346557,0.2902858853340149,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379977703094482,0.1282559633255005,0.1223800107836723,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643258810043335,0.2087484449148178,0.1466228365898132,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007924914360046,0.1091227829456329,0.1043314859271049,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227854132652283,0.1195985525846481,0.5426942110061646,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805453240871429,1.0,1.0,0.0,1.0,-1.4477821588516235,1.4477803707122805,1.7361356867695577e-06,1.1097416877746582,0.8569534420967102,0.8569534420967102,0.0,39.62821960449219,49.0,13837.8046875,-0.0,270.68768310546875,1.0,283.1499938964844,284.5128479003906,291.05682373046875,292.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,17823.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298165678977966,1.0,0.0,0.0,2.424579381942749,2.424590349197388,3.922529288047372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.732421875,0.0,459.01959228515625,1895.4371337890625,0.0,607.379150390625,0.6050898432731628,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164688885211944,0.2952191829681396,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344624400138855,0.1283995360136032,0.1225450485944747,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595152497291565,0.2087117731571197,0.1466194093227386,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967958807945251,0.1091718822717666,0.1044076010584831,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184569835662842,0.1192907094955444,0.5414863228797913,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823085188865661,1.0,1.0,0.0,1.0,-1.4525394439697266,1.4525376558303833,1.7465303017161204e-06,1.113447666168213,0.8583741784095764,0.8583741784095764,0.0,40.567012786865234,49.0,13932.6123046875,-0.0,275.0415344238281,1.0,283.1499938964844,284.52001953125,291.05743408203125,292.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17805.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317966938018799,1.0,0.0,0.0,2.4284040927886963,2.428415060043335,3.934914616365859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.947265625,0.0,460.8258666992188,1895.4371337890625,0.0,614.7276000976562,0.6059142351150513,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181516468524933,0.3004125952720642,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308456897735596,0.1285512596368789,0.122720681130886,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546285033226013,0.2086811810731887,0.1466225534677505,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926891803741455,0.1092284470796585,0.1044936180114746,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138916254043579,0.1189769953489303,0.5402637720108032,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841838002204895,1.0,1.0,0.0,1.0,-1.4576239585876465,1.4576221704483032,1.757698896653892e-06,1.117422342300415,0.8598684072494507,0.8598684072494507,0.0,41.572879791259766,52.0,14029.974609375,-0.0,279.7303466796875,1.0,283.1499938964844,284.5272521972656,291.0576477050781,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17788.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339252352714539,1.0,0.0,0.0,2.4325337409973145,2.432544708251953,3.9483089153691253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.197265625,0.0,462.7944641113281,1895.4371337890625,0.0,622.7265014648438,0.6068081855773926,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421071708202362,0.3114226460456848,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234512567520142,0.1288767158985138,0.1230999380350112,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448241353034973,0.2086339592933654,0.1466443389654159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843231320381165,0.1093610078096389,0.1046914160251617,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039666771888733,0.1183324977755546,0.5377715826034546,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882115542888641,1.0,1.0,0.0,1.0,-1.4685678482055664,1.4685660600662231,1.7819382946981932e-06,1.1260181665420532,0.8630762696266174,0.8630762696266174,0.0,43.76324081420898,55.0,14230.68359375,-0.0,289.9889221191406,1.0,283.1499938964844,284.541748046875,291.0567626953125,292.0892639160156,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384891033172607,1.0,0.0,0.0,2.441642999649048,2.4416539669036865,3.97793513684519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67333984375,0.0,467.1885681152344,1895.4371337890625,0.0,640.2320556640625,0.6087894439697266,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421071708202362,0.3114226460456848,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234512567520142,0.1288767158985138,0.1230999380350112,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448241353034973,0.2086339592933654,0.1466443389654159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843231320381165,0.1093610078096389,0.1046914160251617,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039666771888733,0.1183324977755546,0.5377715826034546,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882115542888641,1.0,1.0,0.0,1.0,-1.4685678482055664,1.4685660600662231,1.7819382946981932e-06,1.1260181665420532,0.8630762696266174,0.8630762696266174,0.0,43.76324081420898,55.0,14230.68359375,-0.0,289.9889221191406,1.0,283.1499938964844,284.541748046875,291.0567626953125,292.0892639160156,293.1499938964844,293.1499938964844,283.1499938964844,17757.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384891033172607,1.0,0.0,0.0,2.441642999649048,2.4416539669036865,3.97793513684519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67333984375,0.0,467.1885681152344,1895.4371337890625,0.0,640.2320556640625,0.6087894439697266,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234277009963989,0.3230589032173157,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715854287147522,0.1292287707328796,0.1235127747058868,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351836204528809,0.2086015194654464,0.1466827988624572,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759873628616333,0.1095164641737937,0.1049193367362022,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936960220336914,0.1176668554544448,0.5352174639701843,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925323247909546,1.0,1.0,0.0,1.0,-1.4802860021591189,1.4802842140197754,1.808188358154439e-06,1.1352756023406982,0.8665785193443298,0.8665785193443298,0.0,46.162086486816406,58.0,14437.2353515625,-0.0,301.2655029296875,1.0,283.1499938964844,284.5561218261719,291.05419921875,292.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432705879211426,1.0,0.0,0.0,2.4518189430236816,2.4518301486968994,4.011161536254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0517578125,0.0,472.1651611328125,1895.4371337890625,0.0,659.1005249023438,0.6110132336616516,1.0,0.0,3.0,1.0,0.0
