time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234277009963989,0.3230589032173157,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715854287147522,0.1292287707328796,0.1235127747058868,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351836204528809,0.2086015194654464,0.1466827988624572,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759873628616333,0.1095164641737937,0.1049193367362022,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936960220336914,0.1176668554544448,0.5352174639701843,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925323247909546,1.0,1.0,0.0,1.0,-1.4802860021591189,1.4802842140197754,1.808188358154439e-06,1.1352756023406982,0.8665785193443298,0.8665785193443298,0.0,46.162086486816406,58.0,14437.2353515625,-0.0,301.2655029296875,1.0,283.1499938964844,284.5561218261719,291.05419921875,292.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432705879211426,1.0,0.0,0.0,2.4518189430236816,2.4518301486968994,4.011161536254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.0517578125,0.0,472.1651611328125,1895.4371337890625,0.0,659.1005249023438,0.6110132336616516,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256500005722046,0.3345470130443573,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087329030036926,0.129950076341629,0.1241469979286193,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264857530593872,0.2089152932167053,0.1468722969293594,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687251925468445,0.1100398451089859,0.1053664535284042,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684346079826355,0.1173354089260101,0.5335364937782288,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970945239067077,1.0,1.0,0.0,1.0,-1.4935836791992188,1.493581771850586,1.838301500356465e-06,1.145801305770874,0.8703768253326416,0.8703768253326416,0.0,48.64321517944336,61.0,14655.962890625,-0.0,313.6500549316406,1.0,283.1499938964844,284.57086181640625,291.0508117675781,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480256080627441,1.0,0.0,0.0,2.462970972061157,2.462982177734375,4.047734307732753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.73291015625,0.0,477.6871032714844,1895.4371337890625,0.0,678.4133911132812,0.6134588718414307,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256500005722046,0.3345470130443573,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087329030036926,0.129950076341629,0.1241469979286193,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264857530593872,0.2089152932167053,0.1468722969293594,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687251925468445,0.1100398451089859,0.1053664535284042,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684346079826355,0.1173354089260101,0.5335364937782288,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970945239067077,1.0,1.0,0.0,1.0,-1.4935836791992188,1.493581771850586,1.838301500356465e-06,1.145801305770874,0.8703768253326416,0.8703768253326416,0.0,48.64321517944336,61.0,14655.962890625,-0.0,313.6500549316406,1.0,283.1499938964844,284.57086181640625,291.0508117675781,292.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480256080627441,1.0,0.0,0.0,2.462970972061157,2.462982177734375,4.047734307732753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.73291015625,0.0,477.6871032714844,1895.4371337890625,0.0,678.4133911132812,0.6134588718414307,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281741976737976,0.3450148403644562,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033920288085938,0.1312093883752823,0.125306949019432,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195247054100037,0.2097099721431732,0.1474147886037826,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637208461761475,0.1111058369278907,0.106342576444149,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772283911705017,0.1175323277711868,0.5342774987220764,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019437193870544,1.0,1.0,0.0,1.0,-1.5102546215057373,1.5102527141571045,1.87652562999574e-06,1.1590112447738647,0.8745229840278625,0.8745229840278625,0.0,51.05931091308594,64.0,14904.0078125,-0.0,327.67803955078125,1.0,283.1499938964844,284.5876770019531,291.0487670898437,292.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17675.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552746057510376,1.0,0.0,0.0,2.475094795227051,2.475106000900269,4.0876813045542804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.05859375,0.0,483.7558898925781,1895.4371337890625,0.0,698.1402587890625,0.616123616695404,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281741976737976,0.3450148403644562,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033920288085938,0.1312093883752823,0.125306949019432,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195247054100037,0.2097099721431732,0.1474147886037826,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637208461761475,0.1111058369278907,0.106342576444149,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772283911705017,0.1175323277711868,0.5342774987220764,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019437193870544,1.0,1.0,0.0,1.0,-1.5102546215057373,1.5102527141571045,1.87652562999574e-06,1.1590112447738647,0.8745229840278625,0.8745229840278625,0.0,51.05931091308594,64.0,14904.0078125,-0.0,327.67803955078125,1.0,283.1499938964844,284.5876770019531,291.0487670898437,292.1195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17675.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552746057510376,1.0,0.0,0.0,2.475094795227051,2.475106000900269,4.0876813045542804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.05859375,0.0,483.7558898925781,1895.4371337890625,0.0,698.1402587890625,0.616123616695404,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295326471328735,0.3500287234783172,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012492418289185,0.1319808363914489,0.1260353922843933,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164383769035339,0.2102262526750564,0.147779181599617,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617908477783203,0.1117833405733108,0.1069814637303352,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742618083953857,0.1177745535969734,0.5353550910949707,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.304476648569107,1.0,1.0,0.0,1.0,-1.5196449756622314,1.5196431875228882,1.8982856317961705e-06,1.16645610332489,0.8767380118370056,0.8767380118370056,0.0,52.26749420166016,64.0,15037.6474609375,-0.0,335.30859375,1.0,283.1499938964844,284.59674072265625,291.0487365722656,292.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17662.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551905035972595,1.0,0.0,0.0,2.48153042793274,2.481541872024536,4.10896632274671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9111328125,0.0,487.0032043457031,1895.4371337890625,0.0,708.5764770507812,0.6175399422645569,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309314489364624,0.3549594283103943,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993549466133118,0.1328242421150207,0.1268385797739029,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.813518226146698,0.2108024656772613,0.1481893658638,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601293087005615,0.1125357672572135,0.1076974123716354,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715840697288513,0.1180921867489814,0.5367991924285889,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070768117904663,1.0,1.0,0.0,1.0,-1.529613733291626,1.5296118259429932,1.921564035001211e-06,1.174360275268555,0.8790494203567505,0.8790494203567505,0.0,53.48535537719727,52.0,15176.6572265625,-0.0,343.3329772949219,1.0,283.1499938964844,284.60614013671875,291.0492858886719,292.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17649.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577326416969299,1.0,0.0,0.0,2.488212823867798,2.4882242679595947,4.131125876938313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.1708984375,0.0,490.3938903808594,1895.4371337890625,0.0,719.592529296875,0.6190118789672852,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352670609951019,0.3517050743103027,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935294151306,0.134679690003395,0.1285114586353302,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173848390579224,0.2120790481567382,0.1490311324596405,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654046773910522,0.1142098680138588,0.1091999039053917,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752119660377502,0.1189164966344833,0.5400676727294922,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065004348754883,1.0,1.0,0.0,1.0,-1.5344655513763428,1.53446364402771,1.9331041585246567e-06,1.178339958190918,0.8837846517562866,0.8837846517562866,0.0,52.89926910400391,55.0,15338.4912109375,-0.0,344.1908569335937,1.0,283.1499938964844,284.6150207519531,291.04998779296875,292.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,17626.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628897547721863,1.0,0.0,0.0,2.502192735671997,2.502204179763794,4.177676942163089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.2724609375,0.0,497.5716247558594,1895.4371337890625,0.0,742.4569091796875,0.6220992207527161,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352670609951019,0.3517050743103027,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048935294151306,0.134679690003395,0.1285114586353302,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173848390579224,0.2120790481567382,0.1490311324596405,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654046773910522,0.1142098680138588,0.1091999039053917,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752119660377502,0.1189164966344833,0.5400676727294922,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065004348754883,1.0,1.0,0.0,1.0,-1.5344655513763428,1.53446364402771,1.9331041585246567e-06,1.178339958190918,0.8837846517562866,0.8837846517562866,0.0,52.89926910400391,55.0,15338.4912109375,-0.0,344.1908569335937,1.0,283.1499938964844,284.6150207519531,291.04998779296875,292.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,17626.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628897547721863,1.0,0.0,0.0,2.502192735671997,2.502204179763794,4.177676942163089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.2724609375,0.0,497.5716247558594,1895.4371337890625,0.0,742.4569091796875,0.6220992207527161,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405056834220886,0.350033551454544,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089607119560242,0.1363319754600525,0.1300138384103775,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199185132980347,0.2132135033607483,0.1497882902622223,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693973541259766,0.1157090291380882,0.1105608493089675,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779455542564392,0.119800329208374,0.5436702966690063,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.307330846786499,1.0,1.0,0.0,1.0,-1.5411232709884644,1.5411213636398315,1.948719727806747e-06,1.1835333108901978,0.8876476883888245,0.8876476883888245,0.0,52.67659378051758,55.0,15478.203125,-0.0,346.9031066894531,1.0,283.1499938964844,284.6208190917969,291.0474548339844,292.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,17614.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663017630577087,1.0,0.0,0.0,2.513734817504883,2.51374626159668,4.216307729620894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.525390625,0.0,503.58734130859375,1895.4371337890625,0.0,757.9713745117188,0.6246597170829773,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418505728244781,0.3499601483345032,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.709766685962677,0.1367672681808471,0.1304140537977218,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203200101852417,0.2135133892297744,0.1499909907579422,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702168583869934,0.1161041334271431,0.1109241768717765,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784615516662598,0.1200500875711441,0.544723629951477,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076661825180053,1.0,1.0,0.0,1.0,-1.543459177017212,1.543457269668579,1.954244908120017e-06,1.185380220413208,0.888647735118866,0.888647735118866,0.0,52.7059211730957,58.0,15519.82421875,-0.0,348.1408996582031,1.0,283.1499938964844,284.6229858398437,291.0469970703125,292.1553955078125,293.1499938964844,293.1499938964844,283.1499938964844,17611.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670640468597412,1.0,0.0,0.0,2.5166804790496826,2.5166921615600586,4.226195073897543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.23876953125,0.0,505.12994384765625,1895.4371337890625,0.0,761.480224609375,0.6253132820129395,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448560893535614,0.350885808467865,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130354046821594,0.1390707790851593,0.1325481235980987,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215001821517944,0.2151096314191818,0.1510803997516632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736847758293152,0.1181925684213638,0.1128612905740737,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804673075675964,0.1214394569396972,0.550724446773529,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310044527053833,1.0,1.0,0.0,1.0,-1.5579679012298584,1.557965874671936,1.988802296182257e-06,1.1968648433685305,0.8938432335853577,0.8938432335853577,0.0,53.17695999145508,61.0,15753.0224609375,0.0,356.6650390625,1.0,283.1499938964844,284.6358947753906,291.0477600097656,292.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17595.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707756280899048,1.0,0.0,0.0,2.531779766082764,2.5317912101745605,4.277058565094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.7236328125,0.0,513.0902709960938,1895.4371337890625,0.0,778.7902221679688,0.6286653280258179,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448560893535614,0.350885808467865,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130354046821594,0.1390707790851593,0.1325481235980987,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215001821517944,0.2151096314191818,0.1510803997516632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736847758293152,0.1181925684213638,0.1128612905740737,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804673075675964,0.1214394569396972,0.550724446773529,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.310044527053833,1.0,1.0,0.0,1.0,-1.5579679012298584,1.557965874671936,1.988802296182257e-06,1.1968648433685305,0.8938432335853577,0.8938432335853577,0.0,53.17695999145508,61.0,15753.0224609375,0.0,356.6650390625,1.0,283.1499938964844,284.6358947753906,291.0477600097656,292.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17595.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707756280899048,1.0,0.0,0.0,2.531779766082764,2.5317912101745605,4.277058565094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.7236328125,0.0,513.0902709960938,1895.4371337890625,0.0,778.7902221679688,0.6286653280258179,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550988376140594,0.3536619544029236,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152934074401855,0.1415708214044571,0.1348872631788253,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215214014053345,0.2168569713830948,0.1522883176803589,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762420535087585,0.1204526126384735,0.1149805784225463,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.681610643863678,0.123017594218254,0.5577093362808228,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134200870990753,1.0,1.0,0.0,1.0,-1.576487421989441,1.5764853954315186,2.033489863606519e-06,1.21153461933136,0.8993926048278809,0.8993926048278809,0.0,54.11720275878906,64.0,16022.552734375,0.0,368.6524963378906,1.0,283.1499938964844,284.6517639160156,291.053466796875,292.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17577.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748893618583679,1.0,0.0,0.0,2.5475170612335205,2.5475287437438965,4.3303950292283844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.1220703125,0.0,521.4802856445312,1895.4371337890625,0.0,798.4183959960938,0.6321619749069214,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550988376140594,0.3536619544029236,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152934074401855,0.1415708214044571,0.1348872631788253,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215214014053345,0.2168569713830948,0.1522883176803589,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762420535087585,0.1204526126384735,0.1149805784225463,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.681610643863678,0.123017594218254,0.5577093362808228,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134200870990753,1.0,1.0,0.0,1.0,-1.576487421989441,1.5764853954315186,2.033489863606519e-06,1.21153461933136,0.8993926048278809,0.8993926048278809,0.0,54.11720275878906,64.0,16022.552734375,0.0,368.6524963378906,1.0,283.1499938964844,284.6517639160156,291.053466796875,292.18731689453125,293.1499938964844,293.1499938964844,283.1499938964844,17577.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748893618583679,1.0,0.0,0.0,2.5475170612335205,2.5475287437438965,4.3303950292283844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.1220703125,0.0,521.4802856445312,1895.4371337890625,0.0,798.4183959960938,0.6321619749069214,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582767486572265,0.3556331992149353,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.716129720211029,0.1428898870944976,0.1361282616853714,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211802244186401,0.217783898115158,0.152933731675148,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772370934486389,0.1216418966650962,0.1161025688052177,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819053292274475,0.123864434659481,0.5614999532699585,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154224455356598,1.0,1.0,0.0,1.0,-1.5870158672332764,1.5870137214660645,2.0591785414580954e-06,1.219874620437622,0.902310848236084,0.902310848236084,0.0,54.73884582519531,64.0,16169.0078125,0.0,375.8117370605469,1.0,283.1499938964844,284.6606140136719,291.0576171875,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17568.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772422552108765,1.0,0.0,0.0,2.555635929107666,2.555647611618042,4.358041110208433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.7001953125,0.0,525.8463745117188,1895.4371337890625,0.0,809.8571166992188,0.6339671015739441,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613914489746094,0.3579367697238922,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168110013008118,0.1442528218030929,0.1374143213033676,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206472992897034,0.2187447398900985,0.1536052525043487,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780757904052734,0.1228684037923812,0.1172633692622184,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820452213287354,0.1247451454401016,0.5654629468917847,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176062107086181,1.0,1.0,0.0,1.0,-1.5982824563980105,1.5982803106307983,2.086894255626248e-06,1.2287979125976562,0.905329704284668,0.905329704284668,0.0,55.44960784912109,67.0,16322.3701171875,0.0,383.6883544921875,1.0,283.1499938964844,284.6699523925781,291.062255859375,292.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,17559.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798139572143555,1.0,0.0,0.0,2.5639259815216064,2.563937902450561,4.386360501484887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.7392578125,0.0,530.3313598632812,1895.4371337890625,0.0,822.5386962890625,0.6388111710548401,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648893773555755,0.3609605133533478,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174327969551086,0.1458725333213806,0.1389497816562652,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198262453079224,0.2198850363492965,0.1544088274240493,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788739562034607,0.1243230924010276,0.1186467930674552,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820383071899414,0.1257954090833664,0.5702235102653503,285.3917236328125,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.4263000488281,285.39324951171875,1.0,0.3203257620334625,1.0,1.0,0.0,1.0,-1.612096071243286,1.6120939254760742,2.121194484061561e-06,1.239735722541809,0.9088259935379028,0.9088259935379028,0.0,56.37054443359375,67.0,16527.48046875,0.0,393.6138000488281,1.0,283.1499938964844,284.6701965332031,291.0689697265625,292.2311096191406,293.1499938964844,293.1499938964844,283.1499938964844,17876.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583195149898529,1.0,0.0,0.0,2.5974197387695312,2.597431898117065,4.5017114302936534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.205078125,0.0,550.6195678710938,1895.4371337890625,0.0,839.4996337890625,0.6442215442657471,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673864841461181,0.363410621881485,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177839279174805,0.1470904648303985,0.1401069313287735,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.819089949131012,0.2207398563623428,0.1550126820802688,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793487071990967,0.1254148632287979,0.1196876168251037,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819222569465637,0.126585766673088,0.5738194584846497,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224436342716217,1.0,1.0,0.0,1.0,-1.6227182149887085,1.6227160692214966,2.147808118024841e-06,1.2481439113616943,0.9114620685577391,0.9114620685577391,0.0,57.11121368408203,70.0,16672.427734375,0.0,401.43701171875,1.0,283.1499938964844,284.6739196777344,291.0736389160156,292.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,17990.1328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858662724494934,1.0,0.0,0.0,2.613377094268799,2.613389253616333,4.5571937334898404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.84912109375,0.0,560.2589721679688,1895.4371337890625,0.0,853.1326293945312,0.6509400606155396,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730608761310577,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183467745780945,0.1500595659017563,0.1429366171360016,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170033097267151,0.2228145152330398,0.1564848572015762,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801816821098328,0.1280688196420669,0.1222264021635055,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813603639602661,0.1285109519958496,0.5826207399368286,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277948200702667,1.0,1.0,0.0,1.0,-1.649217128753662,1.6492148637771606,2.215101858382696e-06,1.2691081762313845,0.9177473187446594,0.9177473187446594,0.0,59.05136489868164,73.0,17051.31640625,0.0,421.6046142578125,1.0,283.1499938964844,284.6710205078125,291.085205078125,292.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18641.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928587317466736,1.0,0.0,0.0,2.678704023361206,2.6787166595458984,4.787875127476582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.3232421875,0.0,601.9075927734375,1895.4371337890625,0.0,889.8161010742188,0.6668885946273804,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730608761310577,0.3698408901691437,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183467745780945,0.1500595659017563,0.1429366171360016,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170033097267151,0.2228145152330398,0.1564848572015762,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801816821098328,0.1280688196420669,0.1222264021635055,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813603639602661,0.1285109519958496,0.5826207399368286,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277948200702667,1.0,1.0,0.0,1.0,-1.649217128753662,1.6492148637771606,2.215101858382696e-06,1.2691081762313845,0.9177473187446594,0.9177473187446594,0.0,59.05136489868164,73.0,17051.31640625,0.0,421.6046142578125,1.0,283.1499938964844,284.6710205078125,291.085205078125,292.27801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18641.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928587317466736,1.0,0.0,0.0,2.678704023361206,2.6787166595458984,4.787875127476582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.3232421875,0.0,601.9075927734375,1895.4371337890625,0.0,889.8161010742188,0.6668885946273804,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784380197525024,0.3769916892051697,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186453938484192,0.1531508266925811,0.1458906233310699,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145575523376465,0.2249641716480255,0.1580148488283157,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807184815406799,0.1308203637599945,0.1248665302991867,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805077195167542,0.1305103451013565,0.5917972922325134,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335486650466919,1.0,1.0,0.0,1.0,-1.6773725748062134,1.677370309829712,2.2880096821609186e-06,1.2913626432418823,0.9241676926612854,0.9241676926612854,0.0,61.22208404541016,76.0,17452.4609375,0.0,443.9727478027344,1.0,283.1499938964844,284.6642761230469,291.0961303710937,292.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004502177238464,1.0,0.0,0.0,2.754387140274048,2.754400491714477,5.062246373199741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.73046875,0.0,652.8746337890625,1895.4371337890625,0.0,931.31005859375,0.6853190660476685,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784380197525024,0.3769916892051697,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186453938484192,0.1531508266925811,0.1458906233310699,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145575523376465,0.2249641716480255,0.1580148488283157,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807184815406799,0.1308203637599945,0.1248665302991867,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805077195167542,0.1305103451013565,0.5917972922325134,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335486650466919,1.0,1.0,0.0,1.0,-1.6773725748062134,1.677370309829712,2.2880096821609186e-06,1.2913626432418823,0.9241676926612854,0.9241676926612854,0.0,61.22208404541016,76.0,17452.4609375,0.0,443.9727478027344,1.0,283.1499938964844,284.6642761230469,291.0961303710937,292.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19442.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004502177238464,1.0,0.0,0.0,2.754387140274048,2.754400491714477,5.062246373199741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.73046875,0.0,652.8746337890625,1895.4371337890625,0.0,931.31005859375,0.6853190660476685,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835560619831085,0.3846507966518402,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.718810498714447,0.1563596427440643,0.1489622145891189,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271906733512878,0.159602016210556,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810932159423828,0.1336645632982254,0.1276008039712906,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795070171356201,0.1325816959142685,0.6013239622116089,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396142125129699,1.0,1.0,0.0,1.0,-1.7068822383880615,1.70687997341156,2.3659765702177538e-06,1.314663052558899,0.9307190179824828,0.9307190179824828,0.0,63.57970428466797,79.0,17871.22265625,0.0,468.3701477050781,1.0,283.1499938964844,284.6557312011719,291.106689453125,292.3477783203125,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608361005783081,1.0,0.0,0.0,2.8366565704345703,2.8366708755493164,5.369166728996788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.97412109375,0.0,711.5447387695312,1895.4371337890625,0.0,976.3472900390624,0.7053189277648926,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835560619831085,0.3846507966518402,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.718810498714447,0.1563596427440643,0.1489622145891189,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271906733512878,0.159602016210556,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810932159423828,0.1336645632982254,0.1276008039712906,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795070171356201,0.1325816959142685,0.6013239622116089,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396142125129699,1.0,1.0,0.0,1.0,-1.7068822383880615,1.70687997341156,2.3659765702177538e-06,1.314663052558899,0.9307190179824828,0.9307190179824828,0.0,63.57970428466797,79.0,17871.22265625,0.0,468.3701477050781,1.0,283.1499938964844,284.6557312011719,291.106689453125,292.3477783203125,293.1499938964844,293.1499938964844,283.1499938964844,20347.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608361005783081,1.0,0.0,0.0,2.8366565704345703,2.8366708755493164,5.369166728996788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.97412109375,0.0,711.5447387695312,1895.4371337890625,0.0,976.3472900390624,0.7053189277648926,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860312640666961,0.3886124193668365,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188785672187805,0.1580079495906829,0.1505412757396698,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105421662330627,0.2283341437578201,0.1604180932044983,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812570691108704,0.135120615363121,0.1290022283792495,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789913177490234,0.1336449235677719,0.6062193512916565,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427406549453735,1.0,1.0,0.0,1.0,-1.7220746278762815,1.7220722436904907,2.406734211035655e-06,1.3266485929489136,0.9340263605117798,0.9340263605117798,0.0,64.81629943847656,79.0,18093.775390625,0.0,481.2883911132813,1.0,283.1499938964844,284.64813232421875,291.1122436523437,292.3664245605469,293.1499938964844,293.1499938964844,283.1499938964844,20944.119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124022603034973,1.0,0.0,0.0,2.887495517730713,2.887510061264038,5.563344416259497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.1123046875,0.0,749.6703491210938,1895.4371337890625,0.0,1000.0269775390624,0.7148960828781128,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.488455593585968,0.3926398456096649,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.718949019908905,0.1596858352422714,0.1521483808755874,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091673851013184,0.2294975966215133,0.1612477898597717,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814161539077759,0.1365983933210373,0.1304247975349426,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784781813621521,0.1347264796495437,0.6111982464790344,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459191918373108,1.0,1.0,0.0,1.0,-1.737521767616272,1.737519383430481,2.4486057554895524e-06,1.3388279676437378,0.9374067187309264,0.9374067187309264,0.0,66.08650207519531,82.0,18304.29296875,0.0,494.6670227050781,1.0,283.1499938964844,284.6466979980469,291.11737060546875,292.3837585449219,293.1499938964844,293.1499938964844,283.1499938964844,21321.03515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164301633834839,1.0,0.0,0.0,2.9229304790496826,2.922945737838745,5.700728138435807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.060546875,0.0,776.7696533203125,1895.4371337890625,0.0,1024.07177734375,0.726264238357544,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931747019290924,0.400814950466156,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191459536552429,0.1631320714950561,0.1554503738880157,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064380288124084,0.2318872213363647,0.1629530787467956,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817681789398193,0.1396186053752899,0.1333338469266891,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775128841400146,0.1369469910860061,0.6214235424995422,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524064123630523,1.0,1.0,0.0,1.0,-1.7691196203231812,1.7691171169281006,2.53560256169294e-06,1.3637183904647827,0.9442391395568848,0.9442391395568848,0.0,68.71067810058594,70.0,18749.416015625,0.0,522.7649536132812,1.0,283.1499938964844,284.63800048828125,291.1285705566406,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245887279510498,1.0,0.0,0.0,3.011472702026367,3.011488676071167,6.051334935364139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.02587890625,0.0,847.7261352539062,1895.4371337890625,0.0,1074.100830078125,0.7477362751960754,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931747019290924,0.400814950466156,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191459536552429,0.1631320714950561,0.1554503738880157,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064380288124084,0.2318872213363647,0.1629530787467956,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817681789398193,0.1396186053752899,0.1333338469266891,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775128841400146,0.1369469910860061,0.6214235424995422,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524064123630523,1.0,1.0,0.0,1.0,-1.7691196203231812,1.7691171169281006,2.53560256169294e-06,1.3637183904647827,0.9442391395568848,0.9442391395568848,0.0,68.71067810058594,70.0,18749.416015625,0.0,522.7649536132812,1.0,283.1499938964844,284.63800048828125,291.1285705566406,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245887279510498,1.0,0.0,0.0,3.011472702026367,3.011488676071167,6.051334935364139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.02587890625,0.0,847.7261352539062,1895.4371337890625,0.0,1074.100830078125,0.7477362751960754,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982845783233642,0.3975600898265838,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.725151538848877,0.1662442535161972,0.1583413928747177,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110389709472656,0.234032317996025,0.1644191592931747,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883280277252197,0.1423323452472686,0.1358551979064941,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828776597976685,0.1389574408531189,0.6302160024642944,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533573448657989,1.0,1.0,0.0,1.0,-1.7840415239334106,1.7840389013290403,2.577534587544505e-06,1.3756310939788818,0.9502384662628174,0.9502384662628174,0.0,68.28238677978516,70.0,19036.95703125,0.0,531.2735595703125,1.0,283.1499938964844,284.6222229003906,291.1377258300781,292.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,23307.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316419839859009,1.0,0.0,0.0,3.092803478240967,3.092820405960083,6.38260530649859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.80908203125,0.0,916.648193359375,1895.4371337890625,0.0,1118.7469482421875,0.7644985914230347,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991800487041473,0.3963769078254699,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263767719268799,0.1666747480630874,0.1587339043617248,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121419548988342,0.2343275696039199,0.1646155267953872,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896749138832092,0.1427070945501327,0.136195883154869,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840621829032898,0.1392392367124557,0.6314069032669067,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532175421714782,1.0,1.0,0.0,1.0,-1.7851678133010864,1.785165309906006,2.5807155452639563e-06,1.3765294551849363,0.951052725315094,0.951052725315094,0.0,68.02996063232422,73.0,19065.12890625,0.0,531.2515869140625,1.0,283.1499938964844,284.62042236328125,291.1385192871094,292.4535522460937,293.1499938964844,293.1499938964844,283.1499938964844,23398.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325238347053528,1.0,0.0,0.0,3.101093053817749,3.101109743118286,6.416864835045999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.35546875,0.0,923.8215942382812,1895.4371337890625,0.0,1124.41796875,0.769452691078186,1.0,0.0,3.0,1.0,0.0
