time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071967244148254,0.3938549757003784,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732591450214386,0.1703440397977829,0.1621429473161697,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165130019187927,0.2368349283933639,0.1663301885128021,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965638995170593,0.1458983272314071,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897373795509338,0.1416978687047958,0.6421072483062744,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557679653167724,1.0,1.0,0.0,1.0,-1.8046916723251345,1.804689049720764,2.6358086415712023e-06,1.3917855024337769,0.9578034281730652,0.9578034281730652,0.0,67.88258361816406,76.0,19397.908203125,0.0,543.8383178710938,1.0,283.1499938964844,284.6034240722656,291.14471435546875,292.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391223669052124,1.0,0.0,0.0,3.190711975097656,3.1907296180725098,6.793108013880556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.583984375,0.0,1004.354248046875,1895.4371337890625,0.0,1167.4659423828125,0.7911621928215027,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071967244148254,0.3938549757003784,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732591450214386,0.1703440397977829,0.1621429473161697,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165130019187927,0.2368349283933639,0.1663301885128021,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965638995170593,0.1458983272314071,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897373795509338,0.1416978687047958,0.6421072483062744,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557679653167724,1.0,1.0,0.0,1.0,-1.8046916723251345,1.804689049720764,2.6358086415712023e-06,1.3917855024337769,0.9578034281730652,0.9578034281730652,0.0,67.88258361816406,76.0,19397.908203125,0.0,543.8383178710938,1.0,283.1499938964844,284.6034240722656,291.14471435546875,292.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391223669052124,1.0,0.0,0.0,3.190711975097656,3.1907296180725098,6.793108013880556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.583984375,0.0,1004.354248046875,1895.4371337890625,0.0,1167.4659423828125,0.7911621928215027,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152000188827515,0.3940975368022918,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737389326095581,0.1741470396518707,0.1657046526670456,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819119930267334,0.2394281178712844,0.1681217700242996,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018609642982483,0.149195909500122,0.1422534883022308,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939757466316223,0.1443043798208236,0.6536484360694885,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594498634338379,1.0,1.0,0.0,1.0,-1.828980088233948,1.828977346420288,2.705423412407981e-06,1.4108425378799438,0.9646720886230468,0.9646720886230468,0.0,68.50100708007812,79.0,19779.05078125,0.0,562.3073120117188,1.0,283.1499938964844,284.5914306640625,291.15509033203125,292.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451030373573303,1.0,0.0,0.0,3.279947280883789,3.279966115951538,7.178389864748169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.5712890625,0.0,1089.012939453125,1895.4371337890625,0.0,1207.401611328125,0.8127648234367371,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152000188827515,0.3940975368022918,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.737389326095581,0.1741470396518707,0.1657046526670456,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819119930267334,0.2394281178712844,0.1681217700242996,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018609642982483,0.149195909500122,0.1422534883022308,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939757466316223,0.1443043798208236,0.6536484360694885,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594498634338379,1.0,1.0,0.0,1.0,-1.828980088233948,1.828977346420288,2.705423412407981e-06,1.4108425378799438,0.9646720886230468,0.9646720886230468,0.0,68.50100708007812,79.0,19779.05078125,0.0,562.3073120117188,1.0,283.1499938964844,284.5914306640625,291.15509033203125,292.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,25572.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451030373573303,1.0,0.0,0.0,3.279947280883789,3.279966115951538,7.178389864748169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.5712890625,0.0,1089.012939453125,1895.4371337890625,0.0,1207.401611328125,0.8127648234367371,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191100835800171,0.3949407339096069,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394266128540039,0.1760976761579513,0.1675392389297485,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199812173843384,0.2407589256763458,0.1690464615821838,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040903568267822,0.1508833020925521,0.1438436508178711,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.695709228515625,0.145649641752243,0.6596567034721375,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.361642837524414,1.0,1.0,0.0,1.0,-1.8424288034439087,1.842426061630249,2.7444266379461624e-06,1.4213896989822388,0.968139946460724,0.968139946460724,0.0,69.01304626464844,79.0,19988.849609375,0.0,573.246826171875,1.0,283.1499938964844,284.58404541015625,291.1623229980469,292.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,26247.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481773257255554,1.0,0.0,0.0,3.332319736480713,3.33233904838562,7.409461773022485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.81005859375,0.0,1141.0032958984375,1895.4371337890625,0.0,1228.2620849609375,0.8226641416549683,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229470729827881,0.3961953222751617,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412562370300293,0.1780799031257629,0.1694070398807525,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205946683883667,0.2421124130487442,0.169988751411438,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060787677764893,0.1525953114032745,0.1454605311155319,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972148418426514,0.1470175683498382,0.6657896041870117,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640348613262176,1.0,1.0,0.0,1.0,-1.8566144704818728,1.856611728668213,2.7859184683620697e-06,1.4325106143951416,0.9716829657554626,0.9716829657554626,0.0,69.64225006103516,82.0,20192.93359375,0.0,585.2169799804688,1.0,283.1499938964844,284.58270263671875,291.1700744628906,292.54693603515625,293.1499938964844,293.1499938964844,283.1499938964844,26671.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513506174087524,1.0,0.0,0.0,3.3685333728790283,3.3685531616210938,7.57137911477912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.47412109375,0.0,1177.5751953125,1895.4371337890625,0.0,1250.026611328125,0.8341974020004272,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304086208343506,0.3997195065021515,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444100975990295,0.1821352243423462,0.1732396781444549,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212342262268066,0.2448870539665222,0.1719284206628799,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094622850418091,0.1560898572206497,0.1487720012664795,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996634602546692,0.1498119682073593,0.6783809065818787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693191111087799,1.0,1.0,0.0,1.0,-1.8868720531463623,1.8868690729141235,2.8756153369613457e-06,1.4562150239944458,0.9788658022880554,0.9788658022880554,0.0,71.19823455810547,85.0,20633.404296875,0.0,611.9679565429688,1.0,283.1499938964844,284.5766296386719,291.1874389648437,292.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582137942314148,1.0,0.0,0.0,3.456402063369751,3.456422805786133,7.971532909323287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.49462890625,0.0,1269.9744873046875,1895.4371337890625,0.0,1297.8896484375,0.8554436564445496,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304086208343506,0.3997195065021515,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444100975990295,0.1821352243423462,0.1732396781444549,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212342262268066,0.2448870539665222,0.1719284206628799,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094622850418091,0.1560898572206497,0.1487720012664795,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996634602546692,0.1498119682073593,0.6783809065818787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693191111087799,1.0,1.0,0.0,1.0,-1.8868720531463623,1.8868690729141235,2.8756153369613457e-06,1.4562150239944458,0.9788658022880554,0.9788658022880554,0.0,71.19823455810547,85.0,20633.404296875,0.0,611.9679565429688,1.0,283.1499938964844,284.5766296386719,291.1874389648437,292.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,27773.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582137942314148,1.0,0.0,0.0,3.456402063369751,3.456422805786133,7.971532909323287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.49462890625,0.0,1269.9744873046875,1895.4371337890625,0.0,1297.8896484375,0.8554436564445496,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.534164309501648,0.401982694864273,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458252906799316,0.1842790246009826,0.1752708554267883,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213204145431519,0.2463573217391967,0.172959953546524,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109367251396179,0.1579331308603286,0.1505236476659774,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006874084472656,0.151284858584404,0.6850435733795166,285.4893493652344,284.95001220703125,296.3345642089844,288.160888671875,296.3324890136719,297.5428466796875,285.4903869628906,1.0,0.3722734451293945,1.0,1.0,0.0,1.0,-1.9033708572387693,1.9033678770065308,2.9252075819385936e-06,1.469131350517273,0.9826409816741944,0.9826409816741944,0.0,72.13688659667969,85.0,20876.07421875,0.0,627.1640625,1.0,283.1499938964844,284.57183837890625,291.1968994140625,292.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,28470.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620225310325623,1.0,0.0,0.0,3.509317874908448,3.509339094161988,8.217480740313476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.107421875,0.0,1328.049560546875,1895.4371337890625,0.0,1324.908203125,0.8654494881629944,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376112461090088,0.4043196737766266,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470360398292542,0.1863069832324981,0.1771938055753708,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212797045707703,0.2477504312992096,0.173937901854515,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121724486351013,0.1596743315458297,0.1521798819303512,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015191316604614,0.1526748090982437,0.6913394331932068,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751444816589355,1.0,1.0,0.0,1.0,-1.919209361076355,1.919206380844116,2.973265281980275e-06,1.4815244674682615,0.9862484335899352,0.9862484335899352,0.0,73.08405303955078,88.0,21095.544921875,0.0,642.1198120117188,1.0,283.1499938964844,284.5726318359375,291.2053527832031,292.63427734375,293.1499938964844,293.1499938964844,283.1499938964844,28876.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656659245491028,1.0,0.0,0.0,3.543449640274048,3.543471336364746,8.378105462725216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.95947265625,0.0,1366.0849609375,1895.4371337890625,0.0,1351.051025390625,0.8764797449111938,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412488579750061,0.4070214629173279,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482419013977051,0.188508540391922,0.179284393787384,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211384415626526,0.2492652833461761,0.1750038713216781,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133811116218567,0.1615620553493499,0.1539783328771591,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023071050643921,0.1541802734136581,0.698171854019165,285.5040588378906,284.95001220703125,296.4047241210937,288.17626953125,296.4026794433594,297.551513671875,285.5052185058594,1.0,0.3783269226551056,1.0,1.0,0.0,1.0,-1.9366079568862915,1.9366049766540527,3.026562808372546e-06,1.4951316118240356,0.9901343584060668,0.9901343584060668,0.0,74.16505432128906,88.0,21347.83984375,0.0,658.93212890625,1.0,283.1499938964844,284.56884765625,291.2147216796875,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,29575.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697123646736145,1.0,0.0,0.0,3.5959348678588867,3.5959572792053223,8.6281352196238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.166015625,0.0,1426.4896240234375,1895.4371337890625,0.0,1380.4215087890625,0.88637375831604,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445958971977234,0.4097045361995697,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492921948432922,0.1905892491340637,0.1812610477209091,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209278583526611,0.2506993412971496,0.176013097167015,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.71441650390625,0.1633437722921371,0.1556767225265503,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029577493667603,0.1555997282266616,0.7046183347702026,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813837766647339,1.0,1.0,0.0,1.0,-1.9531960487365725,1.953192949295044,3.0778676318732323e-06,1.5080981254577637,0.9938493967056274,0.9938493967056274,0.0,75.22998046875,91.0,21575.66015625,0.0,675.3224487304688,1.0,283.1499938964844,284.57037353515625,291.2230529785156,292.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,29980.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735323667526245,1.0,0.0,0.0,3.629695177078247,3.6297178268432617,8.790905212663347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.529296875,0.0,1465.9051513671875,1895.4371337890625,0.0,1408.4659423828125,0.8973109722137451,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514033436775208,0.4156398177146911,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083219528198,0.1949776262044906,0.1854348331689834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203335404396057,0.2537305355072021,0.1781503111124038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670942902565002,0.1592566072940826,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041246294975281,0.1585841029882431,0.7181929349899292,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375755786896,1.0,1.0,0.0,1.0,-1.9885021448135376,1.98849892616272,3.1886449960438767e-06,1.5356751680374146,1.0,1.0,0.0,77.57984924316406,94.0,22070.291015625,0.0,711.307373046875,1.0,283.1499938964844,284.56951904296875,291.2404479980469,292.72674560546875,293.1499938964844,293.1499938964844,283.1499938964844,31108.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816449165344238,1.0,0.0,0.0,3.71483325958252,3.7148571014404297,9.208141023009376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.994140625,0.0,1569.2542724609375,1895.4371337890625,0.0,1469.018798828125,0.9178585410118104,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514033436775208,0.4156398177146911,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513083219528198,0.1949776262044906,0.1854348331689834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203335404396057,0.2537305355072021,0.1781503111124038,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670942902565002,0.1592566072940826,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041246294975281,0.1585841029882431,0.7181929349899292,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375755786896,1.0,1.0,0.0,1.0,-1.9885021448135376,1.98849892616272,3.1886449960438767e-06,1.5356751680374146,1.0,1.0,0.0,77.57984924316406,94.0,22070.291015625,0.0,711.307373046875,1.0,283.1499938964844,284.56951904296875,291.2404479980469,292.72674560546875,293.1499938964844,293.1499938964844,283.1499938964844,31108.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816449165344238,1.0,0.0,0.0,3.71483325958252,3.7148571014404297,9.208141023009376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.994140625,0.0,1569.2542724609375,1895.4371337890625,0.0,1469.018798828125,0.9178585410118104,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547537207603455,0.4187525510787964,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522614598274231,0.1972111910581588,0.1875609010457992,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199860453605652,0.2552769482135772,0.1792419999837875,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172620296478271,0.1689995378255844,0.1610769033432006,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046452164649963,0.1600988358259201,0.7250898480415344,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913078904151916,1.0,1.0,0.0,1.0,-2.006572723388672,2.0065693855285645,3.2461689443152864e-06,1.5497792959213257,1.0,1.0,0.0,78.81651306152344,94.0,22326.396484375,0.0,730.279541015625,1.0,283.1499938964844,284.5680847167969,291.24920654296875,292.7506408691406,293.1499938964844,293.1499938964844,283.1499938964844,31901.1484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857627034187317,1.0,0.0,0.0,3.762072086334229,3.762096405029297,9.443815542908852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.435546875,0.0,1629.8553466796875,1895.4371337890625,0.0,1500.25732421875,0.9265937209129332,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580776929855347,0.4219375550746918,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531911134719849,0.1994718015193939,0.1897120922803878,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196194171905518,0.2568450570106506,0.1803480088710785,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.718129575252533,0.1709253638982772,0.1629164218902588,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051383852958679,0.1616295129060745,0.7320570349693298,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947298526763916,1.0,1.0,0.0,1.0,-2.0248851776123047,2.0248818397521973,3.305026666566846e-06,1.5640650987625122,1.0,1.0,0.0,80.08824157714844,97.0,22573.025390625,0.0,749.8771362304688,1.0,283.1499938964844,284.5722045898437,291.2575378417969,292.7734375,293.1499938964844,293.1499938964844,283.1499938964844,32406.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68985515832901,1.0,0.0,0.0,3.791750192642212,3.79177498817444,9.593404683982951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.9814453125,0.0,1668.7333984375,1895.4371337890625,0.0,1531.6300048828125,0.93666273355484,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646651387214661,0.4284413456916809,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755031406879425,0.2040735632181167,0.1940929889678955,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188869953155518,0.2600460946559906,0.1826075464487075,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748382449150085,0.1666558682918548,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060989141464233,0.1647400110960006,0.7462214231491089,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016589641571,1.0,1.0,0.0,1.0,-2.062171936035156,2.062168598175049,3.426619059609948e-06,1.5931321382522583,1.0,1.0,0.0,82.71659088134766,100.0,23085.103515625,0.0,790.88671875,1.0,283.1499938964844,284.5775451660156,291.2746887207031,292.8206787109375,293.1499938964844,293.1499938964844,283.04998779296875,33636.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980811357498169,1.0,0.0,0.0,3.863049745559693,3.8630754947662354,9.957582278730117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0439453125,0.0,1764.6507568359375,1895.4371337890625,0.0,1595.6427001953125,0.9531315565109252,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646651387214661,0.4284413456916809,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755031406879425,0.2040735632181167,0.1940929889678955,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188869953155518,0.2600460946559906,0.1826075464487075,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748382449150085,0.1666558682918548,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060989141464233,0.1647400110960006,0.7462214231491089,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016589641571,1.0,1.0,0.0,1.0,-2.062171936035156,2.062168598175049,3.426619059609948e-06,1.5931321382522583,1.0,1.0,0.0,82.71659088134766,100.0,23085.103515625,0.0,790.88671875,1.0,283.1499938964844,284.5775451660156,291.2746887207031,292.8206787109375,293.1499938964844,293.1499938964844,283.04998779296875,33636.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980811357498169,1.0,0.0,0.0,3.863049745559693,3.8630754947662354,9.957582278730117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.0439453125,0.0,1764.6507568359375,1895.4371337890625,0.0,1595.6427001953125,0.9531315565109252,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704630613327026,0.4350099265575409,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565733790397644,0.2084385752677917,0.1983080506324768,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.817957878112793,0.2629792392253876,0.1847401261329651,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211983799934387,0.1785367578268051,0.170243814587593,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067833542823792,0.1676549762487411,0.7597528696060181,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085046648979187,1.0,1.0,0.0,1.0,-2.0982449054718018,2.0982413291931152,3.546501147866365e-06,1.6212372779846191,1.0,1.0,0.0,85.37477111816406,100.0,23749.17578125,0.0,832.2296752929688,1.0,283.05242919921875,284.5010681152344,291.3124389648437,292.91131591796875,293.1499938964844,293.1499938964844,283.04998779296875,34616.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115848064422607,1.0,0.0,0.0,3.918901443481445,3.9189279079437256,1.0247595128021203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.291015625,0.0,1842.3026123046875,1895.4371337890625,0.0,1703.35009765625,0.9647511839866638,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706965923309326,0.4352960586547851,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566263675689697,0.2086198180913925,0.1984811276197433,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179072737693787,0.2630996406078338,0.1848254352807998,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212448716163635,0.1786899417638778,0.1703908145427703,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067998051643372,0.1677749156951904,0.7603029608726501,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087890386581421,1.0,1.0,0.0,1.0,-2.099735975265503,2.0997323989868164,3.5515038234734675e-06,1.6223983764648438,1.0,1.0,0.0,85.48939514160156,103.0,23769.203125,0.0,833.9827880859375,1.0,283.0520935058594,284.50115966796875,291.31219482421875,292.91168212890625,293.1499938964844,293.1499938964844,282.75,34644.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119846940040588,1.0,0.0,0.0,3.92049241065979,3.9205188751220703,1.0255917004542423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.16748046875,0.0,1844.5472412109373,1895.4371337890625,0.0,1706.5872802734375,0.9651296734809875,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750935673713684,0.4431571364402771,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757255494594574,0.2127434462308883,0.2025806903839111,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158890604972839,0.2655108571052551,0.186701238155365,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217541933059692,0.1821530610322952,0.1738590598106384,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064751386642456,0.1703946739435196,0.7730221748352051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135794162750244,3.67366601494723e-06,1.6504907608032229,1.0,1.0,0.0,88.53404235839844,106.0,24785.359375,0.0,878.0398559570312,1.0,282.75604248046875,284.2568054199219,291.3675842285156,293.05865478515625,293.1499938964844,293.1499938964844,282.45001220703125,35190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365333437919617,1.0,0.0,0.0,3.951241970062256,3.9512689113616943,1.0417428484288394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.158203125,0.0,1888.290771484375,1895.4371337890625,0.0,1910.1236572265625,0.9724456667900084,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750935673713684,0.4431571364402771,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757255494594574,0.2127434462308883,0.2025806903839111,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158890604972839,0.2655108571052551,0.186701238155365,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217541933059692,0.1821530610322952,0.1738590598106384,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064751386642456,0.1703946739435196,0.7730221748352051,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135794162750244,3.67366601494723e-06,1.6504907608032229,1.0,1.0,0.0,88.53404235839844,106.0,24785.359375,0.0,878.0398559570312,1.0,282.75604248046875,284.2568054199219,291.3675842285156,293.05865478515625,293.1499938964844,293.1499938964844,282.45001220703125,35190.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365333437919617,1.0,0.0,0.0,3.951241970062256,3.9512689113616943,1.0417428484288394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.158203125,0.0,1888.290771484375,1895.4371337890625,0.0,1910.1236572265625,0.9724456667900084,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778771638870239,0.452139139175415,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389607429504,0.2164479792118072,0.2062550783157348,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126471042633057,0.2673544287681579,0.1881344020366668,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748957633972,0.185217335820198,0.1769291013479232,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048752903938293,0.1725590676069259,0.7836259007453918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.1691415309906006,3.788582489505643e-06,1.676448106765747,1.0,1.0,0.0,91.85755157470705,109.0,25785.7734375,0.0,921.8414916992188,1.0,282.4559631347656,284.0099182128906,291.3755798339844,293.1366882324219,293.1499938964844,293.1499938964844,282.1499938964844,35517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583791017532349,1.0,0.0,0.0,3.969574213027954,3.969601392745972,1.051431809173664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.0458984375,0.0,1914.69580078125,1895.4371337890625,0.0,2098.37060546875,0.9768065214157104,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778771638870239,0.452139139175415,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389607429504,0.2164479792118072,0.2062550783157348,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126471042633057,0.2673544287681579,0.1881344020366668,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748957633972,0.185217335820198,0.1769291013479232,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048752903938293,0.1725590676069259,0.7836259007453918,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.1691415309906006,3.788582489505643e-06,1.676448106765747,1.0,1.0,0.0,91.85755157470705,109.0,25785.7734375,0.0,921.8414916992188,1.0,282.4559631347656,284.0099182128906,291.3755798339844,293.1366882324219,293.1499938964844,293.1499938964844,282.1499938964844,35517.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583791017532349,1.0,0.0,0.0,3.969574213027954,3.969601392745972,1.051431809173664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.0458984375,0.0,1914.69580078125,1895.4371337890625,0.0,2098.37060546875,0.9768065214157104,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788359045982361,0.4567617177963257,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563204765319824,0.2182116955518722,0.208010584115982,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108664751052856,0.2681740522384643,0.1887803673744201,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207211256027222,0.1866593658924102,0.1783802658319473,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038654088973999,0.17353056371212,0.7884249687194824,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261505007743835,1.0,1.0,0.0,1.0,-2.185089588165283,2.1850857734680176,3.84418399335118e-06,1.6888498067855835,0.9995031356811525,0.9995031356811525,0.0,93.5580825805664,109.0,26547.927734375,0.0,943.62548828125,1.0,282.1932983398437,283.8065185546875,291.4070129394531,293.26837158203125,293.1499938964844,293.1499938964844,282.1499938964844,35632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706623673439026,1.0,0.0,0.0,3.975688934326172,3.9757161140441895,1.0546734756644582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.73388671875,0.0,1923.603759765625,1895.4371337890625,0.0,2206.72216796875,0.9782565236091614,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794646143913269,0.4615777730941772,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556859850883484,0.2198977172374725,0.2096627056598663,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088400363922119,0.2689003050327301,0.1893278360366821,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.72005695104599,0.1880250126123428,0.1797343343496322,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026106119155884,0.1744138747453689,0.7927219271659851,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8876037597656,1.0,0.4294600784778595,1.0,1.0,0.0,1.0,-2.2003045082092285,2.200300693511963,3.897645001416095e-06,1.7006831169128418,0.9985400438308716,0.9985400438308716,0.0,95.30701446533205,112.0,26774.48046875,0.0,965.1502685546876,1.0,282.15582275390625,283.76513671875,291.37420654296875,293.1950988769531,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758147120475769,1.0,0.0,0.0,3.9793860912323,3.979413270950317,1.0566360515440465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.92822265625,0.0,1929.4273681640625,1895.4371337890625,0.0,2252.645263671875,0.9791722893714904,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.580084502696991,0.4710604548454284,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544559836387634,0.2231847196817398,0.2128995358943939,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048101663589478,0.2702648639678955,0.1903803050518036,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296748161316,0.1906604319810867,0.1823612302541732,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000967264175415,0.1760824471712112,0.8008543252944946,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.229771137237549,2.229767084121704,4.002279183623614e-06,1.7235854864120483,0.9931588172912598,0.9931588172912598,0.0,98.7862777709961,100.0,27753.5390625,0.0,1007.9453125,1.0,281.8558654785156,283.52362060546875,291.37896728515625,293.256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904322743415833,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.865234375,0.0,1932.1934814453125,1895.4371337890625,0.0,2384.291015625,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.580084502696991,0.4710604548454284,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544559836387634,0.2231847196817398,0.2128995358943939,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048101663589478,0.2702648639678955,0.1903803050518036,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296748161316,0.1906604319810867,0.1823612302541732,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000967264175415,0.1760824471712112,0.8008543252944946,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.229771137237549,2.229767084121704,4.002279183623614e-06,1.7235854864120483,0.9931588172912598,0.9931588172912598,0.0,98.7862777709961,100.0,27753.5390625,0.0,1007.9453125,1.0,281.8558654785156,283.52362060546875,291.37896728515625,293.256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904322743415833,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.0569277719696402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.865234375,0.0,1932.1934814453125,1895.4371337890625,0.0,2384.291015625,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813823342323303,0.4680767953395843,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594485282897949,0.2263330072164535,0.2158693671226501,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077564835548401,0.2714707851409912,0.1912234872579574,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706810951233,0.19314606487751,0.1847101897001266,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037864923477173,0.1776128411293029,0.8076992630958557,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436560183763504,1.0,1.0,0.0,1.0,-2.2418301105499268,2.241826057434082,4.045899459015345e-06,1.7331746816635132,0.9848616719245912,0.9848616719245912,0.0,98.31920623779295,103.0,28559.923828125,0.0,1018.521728515625,1.0,281.5558776855469,283.2763366699219,291.3889465332031,293.31842041015625,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034933805465698,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.42138671875,0.0,1923.190673828125,1895.4371337890625,0.0,2503.40771484375,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813823342323303,0.4680767953395843,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594485282897949,0.2263330072164535,0.2158693671226501,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077564835548401,0.2714707851409912,0.1912234872579574,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706810951233,0.19314606487751,0.1847101897001266,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037864923477173,0.1776128411293029,0.8076992630958557,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436560183763504,1.0,1.0,0.0,1.0,-2.2418301105499268,2.241826057434082,4.045899459015345e-06,1.7331746816635132,0.9848616719245912,0.9848616719245912,0.0,98.31920623779295,103.0,28559.923828125,0.0,1018.521728515625,1.0,281.5558776855469,283.2763366699219,291.3889465332031,293.31842041015625,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034933805465698,1.0,0.0,0.0,3.971515655517578,3.971542835235596,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.42138671875,0.0,1923.190673828125,1895.4371337890625,0.0,2503.40771484375,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838993191719055,0.4679012596607208,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626994848251343,0.2290935963392257,0.2186015099287033,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804317474365,0.2722786068916321,0.1918789893388748,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256959080696106,0.1952280551195144,0.1868093311786651,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705651044845581,0.1787677109241485,0.813480794429779,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555718421936,1.0,1.0,0.0,1.0,-2.255146741867065,2.2551426887512207,4.093746156286215e-06,1.7434091567993164,0.9738986492156982,0.9738986492156982,0.0,98.6608657836914,106.0,29458.45703125,0.0,1033.615966796875,1.0,281.2559814453125,283.0378723144531,291.4008178710937,293.3811950683594,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151214122772217,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.85693359375,0.0,1902.302734375,1895.4371337890625,0.0,2610.433837890625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
