time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838993191719055,0.4679012596607208,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626994848251343,0.2290935963392257,0.2186015099287033,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087804317474365,0.2722786068916321,0.1918789893388748,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256959080696106,0.1952280551195144,0.1868093311786651,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.705651044845581,0.1787677109241485,0.813480794429779,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555718421936,1.0,1.0,0.0,1.0,-2.255146741867065,2.2551426887512207,4.093746156286215e-06,1.7434091567993164,0.9738986492156982,0.9738986492156982,0.0,98.6608657836914,106.0,29458.45703125,0.0,1033.615966796875,1.0,281.2559814453125,283.0378723144531,291.4008178710937,293.3811950683594,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151214122772217,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.85693359375,0.0,1902.302734375,1895.4371337890625,0.0,2610.433837890625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.5849495530128479,0.4702423810958862,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.7633880972862244,0.2307579815387725,0.2202944904565811,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078422546386719,0.2725628912448883,0.192169114947319,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7260361313819885,0.1963867396116256,0.1880287230014801,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.7052671313285828,0.1792615354061126,0.8162882924079895,284.0825500488281,284.95001220703125,297.163818359375,288.3719482421875,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.4407896399497986,1.0,1.0,0.0,1.0,-2.2651784420013428,2.265174150466919,4.130113211431308e-06,1.75119149684906,0.9640588760375975,0.9640588760375975,0.0,99.61036682128906,106.0,30370.673828125,0.0,1047.7559814453125,1.0,280.9686279296875,282.81915283203125,291.4360656738281,293.4937744140625,293.1499938964844,293.1499938964844,280.95001220703125,36696.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260711431503296,1.0,0.0,0.0,3.935437917709351,3.935464859008789,1.0334260878153143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.126953125,0.0,1880.140869140625,1895.4371337890625,0.0,2711.903076171875,0.969793975353241,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852093696594238,0.4716009795665741,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633457183837891,0.2313788384199142,0.2208939492702484,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071470856666565,0.2726498544216156,0.1922308206558227,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258781790733337,0.1968008428812027,0.1884393543004989,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047843933105469,0.1794087141752243,0.8170568943023682,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416669905185699,1.0,1.0,0.0,1.0,-2.269020795822144,2.269016742706299,4.144083504797891e-06,1.7541693449020386,0.960616409778595,0.960616409778595,0.0,100.10426330566406,109.0,30449.63671875,0.0,1053.704833984375,1.0,280.9560852050781,282.810302734375,291.4198913574219,293.4583740234375,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82700514793396,1.0,0.0,0.0,3.926904201507568,3.926931142807007,1.0289491001458373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.412109375,0.0,1869.6785888671875,1895.4371337890625,0.0,2720.58447265625,0.9679188132286072,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853500366210938,0.4742806553840637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631177306175232,0.2324163019657135,0.2219489812850952,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057768940925598,0.2727470397949219,0.1923562884330749,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254487872123718,0.1974691450595855,0.1891480088233947,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037556171417236,0.1796033084392547,0.8183026909828186,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433052837848663,1.0,1.0,0.0,1.0,-2.276005506515503,2.276001214981079,4.169543899479322e-06,1.7595843076705933,0.9524608254432678,0.9524608254432678,0.0,101.06452178955078,109.0,31276.23828125,0.0,1064.806640625,1.0,280.69451904296875,282.6224670410156,291.4596862792969,293.6000366210937,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359871506690979,1.0,0.0,0.0,3.909808158874512,3.90983510017395,1.0200094493484355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.47216796875,0.0,1849.0970458984373,1895.4371337890625,0.0,2804.2470703125,0.9641233086586,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850610733032227,0.4775204956531524,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624756693840027,0.2333671301603317,0.2228978425264358,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039581775665283,0.2727557122707367,0.1923944503068924,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.72463458776474,0.1980472803115844,0.1897511929273605,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022892236709595,0.1797029227018356,0.8190410733222961,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450180232524872,1.0,1.0,0.0,1.0,-2.2826945781707764,2.2826902866363525,4.194010216451716e-06,1.764772891998291,0.9449297785758972,0.9449297785758972,0.0,102.1794662475586,97.0,31429.537109375,0.0,1076.255615234375,1.0,280.6562194824219,282.5881652832031,291.439208984375,293.53741455078125,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393339514732361,1.0,0.0,0.0,3.889582633972168,3.889609098434448,1.0094836397911422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.18505859375,0.0,1824.6658935546875,1895.4371337890625,0.0,2835.492919921875,0.9596814513206482,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851590633392334,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304775238037,0.23512864112854,0.2245552390813827,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067328333854675,0.2726531624794006,0.1923176646232605,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041741371155,0.1990441232919693,0.1906930208206176,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049416303634644,0.1797330528497696,0.8191890120506287,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430576264858246,1.0,1.0,0.0,1.0,-2.2799296379089355,2.279925584793091,4.18425543102785e-06,1.762837290763855,0.9268109798431396,0.9268109798431396,0.0,100.69993591308594,100.0,32300.287109375,0.0,1067.5506591796875,1.0,280.3565979003906,282.3681640625,291.4557800292969,293.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515926599502563,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.54345703125,0.0,1766.2071533203125,1895.4371337890625,0.0,2950.190185546875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851590633392334,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304775238037,0.23512864112854,0.2245552390813827,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067328333854675,0.2726531624794006,0.1923176646232605,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041741371155,0.1990441232919693,0.1906930208206176,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049416303634644,0.1797330528497696,0.8191890120506287,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430576264858246,1.0,1.0,0.0,1.0,-2.2799296379089355,2.279925584793091,4.18425543102785e-06,1.762837290763855,0.9268109798431396,0.9268109798431396,0.0,100.69993591308594,100.0,32300.287109375,0.0,1067.5506591796875,1.0,280.3565979003906,282.3681640625,291.4557800292969,293.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515926599502563,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.54345703125,0.0,1766.2071533203125,1895.4371337890625,0.0,2950.190185546875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5860007405281067,0.4710061252117157,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688077092170715,0.2359959930181503,0.2253827601671219,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075388073921204,0.2725625336170196,0.192265585064888,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.729357898235321,0.1995091140270233,0.1911409199237823,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057103514671326,0.1797011792659759,0.8190743327140808,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428843855857849,1.0,1.0,0.0,1.0,-2.2794189453125,2.279414892196656,4.182173597655492e-06,1.7623196840286257,0.9159181118011476,0.9159181118011476,0.0,100.25305938720705,100.0,33118.546875,0.0,1065.2764892578125,1.0,280.0939025878906,282.18670654296875,291.4905090332031,293.7440490722656,293.1499938964844,293.1499938964844,280.04998779296875,37561.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602493405342102,1.0,0.0,0.0,3.809821367263794,3.809847116470337,9.68506356002763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.78076171875,0.0,1730.546875,1895.4371337890625,0.0,3031.34326171875,0.9420455694198608,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865895748138428,0.4709362387657165,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696689963340759,0.2367605566978454,0.2261024564504623,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074355721473694,0.2724241316318512,0.19216388463974,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298228740692139,0.1998950541019439,0.1915082782506942,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056483626365662,0.1796245872974395,0.818748414516449,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430119395256042,1.0,1.0,0.0,1.0,-2.280125856399536,2.2801218032836914,4.184715635346947e-06,1.7628427743911743,0.9063137769699096,0.9063137769699096,0.0,100.25382232666016,103.0,33189.5234375,0.0,1066.031005859375,1.0,280.0570983886719,282.1578369140625,291.4681701660156,293.67791748046875,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628942370414734,1.0,0.0,0.0,3.7771403789520255,3.7771658897399902,9.519618515696492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.96875,0.0,1692.734130859375,1895.4371337890625,0.0,3056.152099609375,0.9348674416542052,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869719386100769,0.4739765226840973,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695497274398804,0.2381475567817688,0.2274571061134338,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054643869400024,0.2721647322177887,0.1920146644115448,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.729179859161377,0.2005663365125656,0.1921939998865127,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.70387864112854,0.1794431805610656,0.8181830048561096,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438456296920776,0.8319715857505798,0.8319715857505798,0.35652557015419,1.0,-2.2853636741638184,1.6484386920928955,0.6369249820709229,1.1323673725128174,0.8866164088249207,0.8866164088249207,0.0,100.95272064208984,103.0,34556.90234375,0.0,1072.2291259765625,1.0,279.7612609863281,281.9849853515625,291.4911499023437,293.7728881835937,293.1499938964844,293.1499938964844,279.75,38106.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738545179367065,1.0,0.0,0.0,3.7075674533844,3.707592487335205,9.172155728265352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.1513671875,0.0,1614.175048828125,1895.4371337890625,0.0,3158.964599609375,0.9195541739463806,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869974493980408,0.4744746088981628,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694664597511292,0.2383382767438888,0.2276227921247482,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051513433456421,0.2721630930900574,0.1919979900121688,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.729040265083313,0.2006649672985077,0.1922764927148819,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035948634147644,0.1794364303350448,0.8181074857711792,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439911246299743,0.811482310295105,0.811482310295105,0.4000000059604645,1.0,-2.2861478328704834,1.5417710542678833,0.7443767189979553,1.0257811546325684,0.8845056295394897,0.8845056295394897,0.0,101.0782470703125,106.0,34670.2578125,0.0,1073.26953125,1.0,279.75750732421875,281.9920654296875,291.48614501953125,293.7647705078125,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741831183433533,1.0,0.0,0.0,3.6985485553741455,3.698573589324951,9.127586508839158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.23583984375,0.0,1604.01806640625,1895.4371337890625,0.0,3162.046142578125,0.9175646901130676,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896163582801819,0.4771647155284881,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280780792236,0.2410484403371811,0.2298544645309448,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043509721755981,0.273364245891571,0.1925257891416549,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729348361492157,0.2023932933807373,0.1936319917440414,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027849555015564,0.1801481992006302,0.8200668096542358,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180533885956,0.62296462059021,0.62296462059021,0.800000011920929,1.0,-2.296663284301758,0.9862073063850404,1.3104559183120728,0.4687174260616302,0.8703786730766296,0.8703786730766296,0.0,102.00680541992188,109.0,34593.55078125,0.0,1087.2254638671875,1.0,280.042236328125,282.3171691894531,291.4232788085937,293.6285095214844,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620625138282776,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.31103515625,0.0,1516.962158203125,1895.4371337890625,0.0,3048.350341796875,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896163582801819,0.4771647155284881,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280780792236,0.2410484403371811,0.2298544645309448,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043509721755981,0.273364245891571,0.1925257891416549,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729348361492157,0.2023932933807373,0.1936319917440414,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027849555015564,0.1801481992006302,0.8200668096542358,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180533885956,0.62296462059021,0.62296462059021,0.800000011920929,1.0,-2.296663284301758,0.9862073063850404,1.3104559183120728,0.4687174260616302,0.8703786730766296,0.8703786730766296,0.0,102.00680541992188,109.0,34593.55078125,0.0,1087.2254638671875,1.0,280.042236328125,282.3171691894531,291.4232788085937,293.6285095214844,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620625138282776,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.31103515625,0.0,1516.962158203125,1895.4371337890625,0.0,3048.350341796875,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920248031616211,0.4778355658054352,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718902826309204,0.2427855134010315,0.2313880771398544,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048815131187439,0.2744189500808716,0.1931685358285904,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302426099777222,0.2035995721817016,0.1946769207715988,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032314538955688,0.180828720331192,0.8226978182792664,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472937881946563,0.5287057757377625,0.5287057757377625,1.0,1.0,-2.304495334625244,0.8706709146499634,1.4338243007659912,0.3515506386756897,0.8650954961776733,0.8650954961776733,0.0,102.40989685058594,109.0,33883.12109375,0.0,1097.4918212890625,1.0,280.297607421875,282.5313415527344,291.3964233398437,293.50506591796875,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532830476760864,1.0,0.0,0.0,3.586124897003174,3.586148738861084,8.581122870054969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.07861328125,0.0,1477.2818603515625,1895.4371337890625,0.0,2966.029296875,0.8924518823623657,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.594914972782135,0.4785299003124237,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734822034835815,0.2447049617767334,0.2331428080797195,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056665658950806,0.2756769955158233,0.1940017938613891,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313502430915833,0.2049724608659744,0.195921242237091,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039371132850647,0.1816770285367965,0.8262377977371216,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489075541496277,0.5432044863700867,0.5432044863700867,1.0,1.0,-2.314183473587036,0.8839045166969299,1.430279016494751,0.362562358379364,0.8596431612968445,0.8596431612968445,0.0,102.89723205566406,112.0,33880.14453125,0.0,1109.89306640625,1.0,280.3412170410156,282.61376953125,291.4296569824219,293.5846862792969,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497641682624817,1.0,0.0,0.0,3.5537872314453125,3.5538105964660645,8.42706072035071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.8896484375,0.0,1441.75244140625,1895.4371337890625,0.0,2933.06201171875,0.8851380944252014,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010807752609253,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766127586364746,0.2487853765487671,0.2369303852319717,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071401119232178,0.278423398733139,0.1958694756031036,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335496544837952,0.2079398036003112,0.1986696571111679,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054160237312317,0.183621808886528,0.8346641659736633,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527446031570434,0.5722018480300903,0.5722018480300903,1.0,1.0,-2.3368120193481445,0.9277127385139464,1.4090993404388428,0.4012430310249328,0.8520233631134033,0.8520233631134033,0.0,104.15774536132812,115.0,33159.74609375,0.0,1139.66357421875,1.0,280.640625,282.9004211425781,291.4473876953125,293.5563659667969,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384447693824768,1.0,0.0,0.0,3.4972548484802246,3.4972777366638184,8.161084110724914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.38134765625,0.0,1380.3702392578125,1895.4371337890625,0.0,2827.188232421875,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010807752609253,0.4805400371551513,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766127586364746,0.2487853765487671,0.2369303852319717,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071401119232178,0.278423398733139,0.1958694756031036,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335496544837952,0.2079398036003112,0.1986696571111679,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054160237312317,0.183621808886528,0.8346641659736633,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527446031570434,0.5722018480300903,0.5722018480300903,1.0,1.0,-2.3368120193481445,0.9277127385139464,1.4090993404388428,0.4012430310249328,0.8520233631134033,0.8520233631134033,0.0,104.15774536132812,115.0,33159.74609375,0.0,1139.66357421875,1.0,280.640625,282.9004211425781,291.4473876953125,293.5563659667969,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384447693824768,1.0,0.0,0.0,3.4972548484802246,3.4972777366638184,8.161084110724914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.38134765625,0.0,1380.3702392578125,1895.4371337890625,0.0,2827.188232421875,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074417233467102,0.4833624958992004,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624732971191,0.2531240582466125,0.2409933805465698,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084069490432739,0.2814390361309051,0.1979444324970245,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134653091431,0.2111299186944961,0.2016620188951492,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068353891372681,0.1858154982328415,0.8443784117698669,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594463825226,0.6011991500854492,0.6011991500854492,1.0,1.0,-2.362837553024292,0.9679887294769288,1.3948488235473633,0.4356458187103271,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.45703125,0.0,1175.1943359375,1.0,280.94012451171875,283.1824951171875,291.4658508300781,293.5332946777344,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279770016670227,1.0,0.0,0.0,3.45448637008667,3.454508781433105,7.96269830516394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.12353515625,0.0,1334.17431640625,1895.4371337890625,0.0,2729.62158203125,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074417233467102,0.4833624958992004,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624732971191,0.2531240582466125,0.2409933805465698,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084069490432739,0.2814390361309051,0.1979444324970245,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134653091431,0.2111299186944961,0.2016620188951492,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068353891372681,0.1858154982328415,0.8443784117698669,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594463825226,0.6011991500854492,0.6011991500854492,1.0,1.0,-2.362837553024292,0.9679887294769288,1.3948488235473633,0.4356458187103271,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.45703125,0.0,1175.1943359375,1.0,280.94012451171875,283.1824951171875,291.4658508300781,293.5332946777344,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279770016670227,1.0,0.0,0.0,3.45448637008667,3.454508781433105,7.96269830516394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.12353515625,0.0,1334.17431640625,1895.4371337890625,0.0,2729.62158203125,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613860547542572,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823320031166077,0.2576740682125091,0.2452711910009384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094974756240845,0.2846751511096954,0.2001863420009613,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296950340271,0.2144896984100341,0.2048315852880478,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081544399261475,0.1881922334432602,0.8550087809562683,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623131453990936,0.5987885594367981,0.5987885594367981,1.0,1.0,-2.3914411067962646,0.9797378182411194,1.4117032289505005,0.4409852027893066,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.087890625,0.0,1215.6541748046875,1.0,281.2397766113281,283.4598693847656,291.4843139648437,293.5150451660156,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183864951133728,1.0,0.0,0.0,3.427095890045166,3.4271180629730225,7.836927693460893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.3818359375,0.0,1303.927734375,1895.4371337890625,0.0,2640.6279296875,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.613860547542572,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823320031166077,0.2576740682125091,0.2452711910009384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094974756240845,0.2846751511096954,0.2001863420009613,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296950340271,0.2144896984100341,0.2048315852880478,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081544399261475,0.1881922334432602,0.8550087809562683,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623131453990936,0.5987885594367981,0.5987885594367981,1.0,1.0,-2.3914411067962646,0.9797378182411194,1.4117032289505005,0.4409852027893066,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.087890625,0.0,1215.6541748046875,1.0,281.2397766113281,283.4598693847656,291.4843139648437,293.5150451660156,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183864951133728,1.0,0.0,0.0,3.427095890045166,3.4271180629730225,7.836927693460893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.3818359375,0.0,1303.927734375,1895.4371337890625,0.0,2640.6279296875,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203904151916504,0.4908616840839386,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791646003723,0.2624255716800689,0.2497448027133941,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104779720306396,0.2881191968917846,0.2025773972272873,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393429279327393,0.218004435300827,0.2081546187400818,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093961834907532,0.1907260119915008,0.8663896918296814,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677905142307281,0.596377968788147,0.596377968788147,1.0,1.0,-2.422163724899292,0.9914774298667908,1.430686354637146,0.4458383023738861,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.201171875,0.0,1260.4615478515625,1.0,281.53955078125,283.7373352050781,291.5043640136719,293.5065002441406,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099818229675293,1.0,0.0,0.0,3.416049003601074,3.4160706996917725,7.786485411998001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.5556640625,0.0,1289.97314453125,1895.4371337890625,0.0,2563.026123046875,0.8534373044967651,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203904151916504,0.4908616840839386,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791646003723,0.2624255716800689,0.2497448027133941,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104779720306396,0.2881191968917846,0.2025773972272873,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393429279327393,0.218004435300827,0.2081546187400818,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093961834907532,0.1907260119915008,0.8663896918296814,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677905142307281,0.596377968788147,0.596377968788147,1.0,1.0,-2.422163724899292,0.9914774298667908,1.430686354637146,0.4458383023738861,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.201171875,0.0,1260.4615478515625,1.0,281.53955078125,283.7373352050781,291.5043640136719,293.5065002441406,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099818229675293,1.0,0.0,0.0,3.416049003601074,3.4160706996917725,7.786485411998001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.5556640625,0.0,1289.97314453125,1895.4371337890625,0.0,2563.026123046875,0.8534373044967651,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236883997917175,0.4930533766746521,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862322330474854,0.2648604810237884,0.2520312070846557,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109011054039001,0.2898982763290405,0.203806385397911,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401894927024841,0.2198048233985901,0.2098527401685714,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099609375,0.1920401006937027,0.8722693920135498,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706572294235229,0.5951727032661438,0.5951727032661438,1.0,1.0,-2.4381229877471924,0.9975904822349548,1.4405325651168823,0.4483750462532043,0.8514970541000366,0.8514970541000366,0.0,110.92721557617188,124.0,31010.41796875,0.0,1284.3057861328125,1.0,281.7919311523437,283.9372253417969,291.4884033203125,293.4126281738281,293.1499938964844,293.1499938964844,281.8500061035156,36032.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80392986536026,1.0,0.0,0.0,3.416443586349488,3.4164655208587646,7.788284506204946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.43310546875,0.0,1288.747802734375,1895.4371337890625,0.0,2507.40966796875,0.8533837199211121,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271103620529175,0.4951836764812469,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876020669937134,0.267372727394104,0.2544093728065491,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.811452329158783,0.2917629182338714,0.2051134556531906,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411362528800964,0.2216663509607315,0.2116234004497528,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106420993804932,0.1934200376272201,0.8784964084625244,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736069440841675,0.5944754481315613,0.5944754481315613,1.0,1.0,-2.45471715927124,1.0044293403625488,1.450287699699402,0.4514899551868438,0.8541157245635986,0.8541157245635986,0.0,112.08161926269533,127.0,31156.484375,0.0,1309.234619140625,1.0,281.8394775390625,284.0101013183594,291.5257568359375,293.50634765625,293.1499938964844,293.1499938964844,282.1499938964844,35826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803215742111206,1.0,0.0,0.0,3.4215328693389893,3.4215545654296875,7.811505042809586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.04443359375,0.0,1292.3138427734375,1895.4371337890625,0.0,2500.8623046875,0.8543028831481934,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340376138687134,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790237307548523,0.2724933326244354,0.2592449486255646,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124542236328125,0.295575201511383,0.2077739387750625,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407835006714,0.2254543304443359,0.2152186334133148,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119309902191162,0.196252554655075,0.8912764191627502,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.479697585105896,0.593080997467041,0.593080997467041,1.0,1.0,-2.4888267517089844,1.0185589790344238,1.470267653465271,0.4579679667949676,0.8626656532287598,0.8626656532287598,0.0,114.51744842529295,130.0,30829.7578125,0.0,1361.678955078125,1.0,282.1396484375,284.27471923828125,291.5445861816406,293.5060729980469,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976067662239075,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.2373046875,0.0,1310.4739990234375,1895.4371337890625,0.0,2449.564697265625,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340376138687134,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790237307548523,0.2724933326244354,0.2592449486255646,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124542236328125,0.295575201511383,0.2077739387750625,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407835006714,0.2254543304443359,0.2152186334133148,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119309902191162,0.196252554655075,0.8912764191627502,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.479697585105896,0.593080997467041,0.593080997467041,1.0,1.0,-2.4888267517089844,1.0185589790344238,1.470267653465271,0.4579679667949676,0.8626656532287598,0.8626656532287598,0.0,114.51744842529295,130.0,30829.7578125,0.0,1361.678955078125,1.0,282.1396484375,284.27471923828125,291.5445861816406,293.5060729980469,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976067662239075,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.2373046875,0.0,1310.4739990234375,1895.4371337890625,0.0,2449.564697265625,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412863731384277,0.5043213963508606,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.792938232421875,0.2778105735778808,0.2642542123794555,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135378360748291,0.2995827496051788,0.2105611711740493,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448034286499023,0.229386568069458,0.2189407050609588,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287889957428,0.1992252022027969,0.9046566486358644,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113561153412,0.5916865468025208,0.5916865468025208,1.0,1.0,-2.5242865085601807,1.0332622528076172,1.4910242557525637,0.4647118747234344,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.71484375,0.0,1417.574462890625,1.0,282.43994140625,284.5389099121094,291.56231689453125,293.5097045898437,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928414344787598,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.970703125,0.0,1344.1756591796875,1895.4371337890625,0.0,2406.164794921875,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412863731384277,0.5043213963508606,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.792938232421875,0.2778105735778808,0.2642542123794555,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135378360748291,0.2995827496051788,0.2105611711740493,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448034286499023,0.229386568069458,0.2189407050609588,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287889957428,0.1992252022027969,0.9046566486358644,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113561153412,0.5916865468025208,0.5916865468025208,1.0,1.0,-2.5242865085601807,1.0332622528076172,1.4910242557525637,0.4647118747234344,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.71484375,0.0,1417.574462890625,1.0,282.43994140625,284.5389099121094,291.56231689453125,293.5097045898437,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928414344787598,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.970703125,0.0,1344.1756591796875,1895.4371337890625,0.0,2406.164794921875,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490180492401123,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958581447601318,0.28337362408638,0.2694882750511169,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148380517959595,0.3038162589073181,0.213505282998085,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616962432861,0.2335058748722076,0.222833052277565,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148447036743164,0.2023785412311554,0.9188144207000732,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262331962585,0.5899795889854431,0.5899795889854431,1.0,1.0,-2.561218500137329,1.0482832193374634,1.5129352807998655,0.4714395701885223,0.8899989724159241,0.8899989724159241,0.0,119.63878631591795,136.0,30507.439453125,0.0,1477.0234375,1.0,282.74041748046875,284.8020935058594,291.5816955566406,293.5213928222656,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894115447998047,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.36962890625,0.0,1393.3790283203125,1895.4371337890625,0.0,2375.037841796875,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490180492401123,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958581447601318,0.28337362408638,0.2694882750511169,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148380517959595,0.3038162589073181,0.213505282998085,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616962432861,0.2335058748722076,0.222833052277565,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148447036743164,0.2023785412311554,0.9188144207000732,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262331962585,0.5899795889854431,0.5899795889854431,1.0,1.0,-2.561218500137329,1.0482832193374634,1.5129352807998655,0.4714395701885223,0.8899989724159241,0.8899989724159241,0.0,119.63878631591795,136.0,30507.439453125,0.0,1477.0234375,1.0,282.74041748046875,284.8020935058594,291.5816955566406,293.5213928222656,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894115447998047,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.36962890625,0.0,1393.3790283203125,1895.4371337890625,0.0,2375.037841796875,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
