time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657178521156311,0.5132259130477905,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989796996116638,0.28915536403656,0.2749336957931518,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163264393806458,0.3082399666309356,0.216586098074913,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.749107301235199,0.2377901971340179,0.2268856167793274,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165853381156921,0.2056934088468551,0.9337167739868164,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992238879203796,0.5882726311683655,0.5882726311683655,1.0,1.0,-2.599515438079834,1.0638532638549805,1.5356621742248535,0.4784101545810699,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.86328125,0.0,1540.0390625,1.0,283.0409545898437,285.0602722167969,291.59918212890625,293.5331726074219,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870153188705444,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.35595703125,0.0,1457.0938720703125,1895.4371337890625,0.0,2353.349365234375,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657178521156311,0.5132259130477905,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989796996116638,0.28915536403656,0.2749336957931518,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163264393806458,0.3082399666309356,0.216586098074913,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.749107301235199,0.2377901971340179,0.2268856167793274,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165853381156921,0.2056934088468551,0.9337167739868164,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992238879203796,0.5882726311683655,0.5882726311683655,1.0,1.0,-2.599515438079834,1.0638532638549805,1.5356621742248535,0.4784101545810699,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.86328125,0.0,1540.0390625,1.0,283.0409545898437,285.0602722167969,291.59918212890625,293.5331726074219,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870153188705444,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.35595703125,0.0,1457.0938720703125,1895.4371337890625,0.0,2353.349365234375,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603040099143982,0.5157395005226135,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.800275444984436,0.291716992855072,0.277588814496994,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167983889579773,0.3100178837776184,0.2180438339710235,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500031590461731,0.2396495789289474,0.2288502007722854,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172345519065857,0.207100361585617,0.9409348964691162,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026094317436218,0.5874191522598267,0.5874191522598267,1.0,1.0,-2.618513822555542,1.0715420246124268,1.5469719171524048,0.4818713963031769,0.914807915687561,0.914807915687561,0.0,123.6815948486328,139.0,31217.51171875,0.0,1572.4251708984375,1.0,282.7995300292969,284.87957763671875,291.7047119140625,293.7912292480469,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802506148815155,1.0,0.0,0.0,3.622825860977173,3.622849225997925,8.757662612879358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.16748046875,0.0,1490.9755859375,1895.4371337890625,0.0,2494.36083984375,0.8980062007904053,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622734665870667,0.5194060802459717,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005107641220093,0.2938326299190521,0.2798021733760834,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.816205620765686,0.311251550912857,0.2190920114517212,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499592304229736,0.2411150336265564,0.2304350733757019,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169546484947205,0.2081208974123001,0.9464737772941588,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059080719947815,0.5864275693893433,0.5864275693893433,1.0,1.0,-2.635402202606201,1.0781230926513672,1.5572792291641235,0.4847116768360138,0.9212201833724976,0.9212201833724976,0.0,125.39002990722656,142.0,31468.7109375,0.0,1603.577880859375,1.0,282.7579040527344,284.82147216796875,291.7172546386719,293.7973937988281,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143677711486816,1.0,0.0,0.0,3.651082754135132,3.651106595993042,8.894809297999018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.79443359375,0.0,1522.69677734375,1895.4371337890625,0.0,2603.47265625,0.9044228196144104,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637639999389648,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990502119064331,0.2971848249435425,0.2833441495895386,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131098747253418,0.3127085864543915,0.2204168885946273,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170892715454,0.2432330995798111,0.2327989637851715,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145292162895203,0.2092945575714111,0.9535650610923768,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121301412582397,0.584444522857666,0.584444522857666,1.0,1.0,-2.6638944149017334,1.0888336896896362,1.5750606060028076,0.4891079068183899,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.193359375,0.0,1661.605712890625,1.0,282.4579772949219,284.5574951171875,291.7240905761719,293.8912353515625,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394314050674438,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.72607421875,0.0,1580.3336181640625,1895.4371337890625,0.0,2836.4033203125,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637639999389648,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990502119064331,0.2971848249435425,0.2833441495895386,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131098747253418,0.3127085864543915,0.2204168885946273,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170892715454,0.2432330995798111,0.2327989637851715,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145292162895203,0.2092945575714111,0.9535650610923768,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121301412582397,0.584444522857666,0.584444522857666,1.0,1.0,-2.6638944149017334,1.0888336896896362,1.5750606060028076,0.4891079068183899,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.193359375,0.0,1661.605712890625,1.0,282.4579772949219,284.5574951171875,291.7240905761719,293.8912353515625,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394314050674438,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.72607421875,0.0,1580.3336181640625,1895.4371337890625,0.0,2836.4033203125,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.663021981716156,0.5395292639732361,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.7961845993995667,0.2998091876506805,0.2860873937606811,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085892796516418,0.313392698764801,0.2210952937602996,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449793815612793,0.2446438670158386,0.2344007045030594,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104932069778442,0.2096523493528366,0.9565812349319458,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177510976791382,0.582461416721344,0.582461416721344,1.0,1.0,-2.686464548110962,1.096817970275879,1.5896466970443726,0.4920791387557983,0.9368880987167358,0.9368880987167358,0.0,133.49261474609375,133.0,33554.55078125,0.0,1713.4029541015625,1.0,282.15771484375,284.30499267578125,291.7063293457031,293.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,34953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574327230453491,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.40673828125,0.0,1627.8671875,1895.4371337890625,0.0,3004.9296875,0.9247751235961914,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9990000128746032,0.663021981716156,0.5395292639732361,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.7961845993995667,0.2998091876506805,0.2860873937606811,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085892796516418,0.313392698764801,0.2210952937602996,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7449793815612793,0.2446438670158386,0.2344007045030594,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104932069778442,0.2096523493528366,0.9565812349319458,285.5695495605469,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682067871094,1.0,0.5177510976791382,0.582461416721344,0.582461416721344,1.0,1.0,-2.686464548110962,1.096817970275879,1.5896466970443726,0.4920791387557983,0.9368880987167358,0.9368880987167358,0.0,133.49261474609375,133.0,33554.55078125,0.0,1713.4029541015625,1.0,282.15771484375,284.30499267578125,291.7063293457031,293.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,34953.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574327230453491,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.40673828125,0.0,1627.8671875,1895.4371337890625,0.0,3004.9296875,0.9247751235961914,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621385812759399,0.5385137796401978,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987388968467712,0.3019892573356628,0.2882268130779266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093802332878113,0.313641220331192,0.2213305085897445,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464233636856079,0.2456064224243164,0.2353952527046203,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108821868896484,0.2094881683588028,0.9563157558441162,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.517433226108551,0.5805811882019043,0.5805811882019043,1.0,1.0,-2.68899917602539,1.095820069313049,1.5931791067123413,0.4907934069633484,0.9406577348709106,0.9406577348709106,0.0,133.26971435546875,121.0,34497.82421875,0.0,1716.0809326171875,1.0,281.857421875,284.0483703613281,291.6978759765625,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714151382446289,1.0,0.0,0.0,3.769746780395508,3.7697718143463135,9.482386076342664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.92236328125,0.0,1664.5360107421875,1895.4371337890625,0.0,3136.0849609375,0.9315870404243468,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621385812759399,0.5385137796401978,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987388968467712,0.3019892573356628,0.2882268130779266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093802332878113,0.313641220331192,0.2213305085897445,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464233636856079,0.2456064224243164,0.2353952527046203,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108821868896484,0.2094881683588028,0.9563157558441162,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3579406738281,1.0,0.517433226108551,0.5805811882019043,0.5805811882019043,1.0,1.0,-2.68899917602539,1.095820069313049,1.5931791067123413,0.4907934069633484,0.9406577348709106,0.9406577348709106,0.0,133.26971435546875,121.0,34497.82421875,0.0,1716.0809326171875,1.0,281.857421875,284.0483703613281,291.6978759765625,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,35225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714151382446289,1.0,0.0,0.0,3.769746780395508,3.7697718143463135,9.482386076342664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.92236328125,0.0,1664.5360107421875,1895.4371337890625,0.0,3136.0849609375,0.9315870404243468,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633139848709106,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455254554749,0.3038428127765655,0.2899158000946045,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143595457077026,0.3135609626770019,0.2212341278791427,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515937089920044,0.2462457865476608,0.2359406948089599,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148606777191162,0.2090174704790115,0.9538896083831788,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5787009596824646,0.5787009596824646,1.0,1.0,-2.67629623413086,1.0879817008972168,1.5883145332336426,0.4859087765216827,0.9414363503456116,0.9414363503456116,0.0,129.5724334716797,124.0,35295.1953125,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6947937011719,294.03619384765625,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825865983963013,1.0,0.0,0.0,3.7888572216033936,3.7888824939727774,9.578770914231427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.39501953125,0.0,1689.3758544921875,1895.4371337890625,0.0,3240.81591796875,0.9360653162002563,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633139848709106,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056455254554749,0.3038428127765655,0.2899158000946045,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143595457077026,0.3135609626770019,0.2212341278791427,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515937089920044,0.2462457865476608,0.2359406948089599,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148606777191162,0.2090174704790115,0.9538896083831788,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5787009596824646,0.5787009596824646,1.0,1.0,-2.67629623413086,1.0879817008972168,1.5883145332336426,0.4859087765216827,0.9414363503456116,0.9414363503456116,0.0,129.5724334716797,124.0,35295.1953125,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6947937011719,294.03619384765625,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825865983963013,1.0,0.0,0.0,3.7888572216033936,3.7888824939727774,9.578770914231427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.39501953125,0.0,1689.3758544921875,1895.4371337890625,0.0,3240.81591796875,0.9360653162002563,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645197868347168,0.5249626636505127,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080938458442688,0.3047122955322265,0.2907282710075378,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158881068229675,0.3134630918502807,0.2211649417877197,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533373236656189,0.2465057075023651,0.2361761331558227,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159774899482727,0.2087413817644119,0.952564537525177,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120553970336914,0.5777608156204224,0.5777608156204224,1.0,1.0,-2.671952724456787,1.0849881172180176,1.586964726448059,0.4837333858013153,0.9402316808700562,0.9402316808700562,0.0,128.39549255371094,124.0,36182.46484375,0.0,1669.0865478515625,1.0,281.297607421875,283.59478759765625,291.7230529785156,294.1641845703125,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900977969169617,1.0,0.0,0.0,3.794715404510498,3.794740676879883,9.60841362029896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.62890625,0.0,1697.525146484375,1895.4371337890625,0.0,3311.122314453125,0.937449872493744,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654474139213562,0.5234450697898865,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095571994781494,0.3055208325386047,0.2914712131023407,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.816484272480011,0.3132942616939544,0.2210332602262497,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542246580123901,0.2467060089111328,0.2363514155149459,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162771821022034,0.2084171622991562,0.9510401487350464,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.511382520198822,0.5772272944450378,0.5772272944450378,1.0,1.0,-2.6692402362823486,1.08314049243927,1.5860997438430786,0.4824503362178802,0.9395403861999512,0.9395403861999512,0.0,127.82672119140624,127.0,36261.09375,0.0,1662.6024169921875,1.0,281.2571716308594,283.5422058105469,291.7001953125,294.0954284667969,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892514705657959,1.0,0.0,0.0,3.7977874279022217,3.7978127002716064,9.62397734838305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6728515625,0.0,1702.169677734375,1895.4371337890625,0.0,3333.717041015625,0.9382501244544984,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666379451751709,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110057711601257,0.3070575892925262,0.2929500341415405,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162597417831421,0.3128553628921509,0.2207576930522918,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546569108963013,0.2470186203718185,0.2366793006658554,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156109809875488,0.2076973915100097,0.9479514360427856,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111011862754822,0.5761602520942688,0.5761602520942688,1.0,1.0,-2.667125701904297,1.08098304271698,1.5861425399780271,0.4806944131851196,0.9350367188453674,0.9350367188453674,0.0,127.68732452392578,130.0,37246.3203125,0.0,1658.9420166015625,1.0,280.95709228515625,283.3043518066406,291.7115173339844,294.16534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026520252227784,1.0,0.0,0.0,3.796769142150879,3.7967946529388414,9.618817102818866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.38623046875,0.0,1703.0430908203125,1895.4371337890625,0.0,3428.292724609375,0.9381940960884094,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666379451751709,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110057711601257,0.3070575892925262,0.2929500341415405,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162597417831421,0.3128553628921509,0.2207576930522918,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546569108963013,0.2470186203718185,0.2366793006658554,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156109809875488,0.2076973915100097,0.9479514360427856,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111011862754822,0.5761602520942688,0.5761602520942688,1.0,1.0,-2.667125701904297,1.08098304271698,1.5861425399780271,0.4806944131851196,0.9350367188453674,0.9350367188453674,0.0,127.68732452392578,130.0,37246.3203125,0.0,1658.9420166015625,1.0,280.95709228515625,283.3043518066406,291.7115173339844,294.16534423828125,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026520252227784,1.0,0.0,0.0,3.796769142150879,3.7967946529388414,9.618817102818866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.38623046875,0.0,1703.0430908203125,1895.4371337890625,0.0,3428.292724609375,0.9381940960884094,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658920645713806,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108442425727844,0.3084571063518524,0.2943346798419952,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144445419311523,0.3122524917125702,0.220392033457756,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535932064056396,0.2471906840801239,0.2369090914726257,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988307952881,0.2068465948104858,0.9444566369056702,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.5750932097434998,0.5750932097434998,1.0,1.0,-2.667781352996826,1.080057144165039,1.5877243280410769,0.4795660078525543,0.9279789328575134,0.9279789328575134,0.0,128.5763702392578,133.0,38229.37109375,0.0,1663.931884765625,1.0,280.6571350097656,283.07293701171875,291.7231140136719,294.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912991225719452,1.0,0.0,0.0,3.7856810092926025,3.7857062816619873,9.562717195876758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.5078125,0.0,1691.9095458984375,1895.4371337890625,0.0,3524.34228515625,0.9358779191970824,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658920645713806,0.5260391235351562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108442425727844,0.3084571063518524,0.2943346798419952,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144445419311523,0.3122524917125702,0.220392033457756,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535932064056396,0.2471906840801239,0.2369090914726257,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988307952881,0.2068465948104858,0.9444566369056702,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.5750932097434998,0.5750932097434998,1.0,1.0,-2.667781352996826,1.080057144165039,1.5877243280410769,0.4795660078525543,0.9279789328575134,0.9279789328575134,0.0,128.5763702392578,133.0,38229.37109375,0.0,1663.931884765625,1.0,280.6571350097656,283.07293701171875,291.7231140136719,294.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912991225719452,1.0,0.0,0.0,3.7856810092926025,3.7857062816619873,9.562717195876758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.5078125,0.0,1691.9095458984375,1895.4371337890625,0.0,3524.34228515625,0.9358779191970824,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640003323554993,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095457553863525,0.3097289204597473,0.295622318983078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114811778068542,0.3115042746067047,0.2199411243200302,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484215259552,0.247233435511589,0.2370399832725525,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102840542793274,0.2058703154325485,0.9405114650726318,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.573940098285675,0.573940098285675,1.0,1.0,-2.67007064819336,1.0797549486160278,1.590315580368042,0.478706032037735,0.9184462428092957,0.9184462428092957,0.0,130.1842803955078,136.0,39204.125,0.0,1674.5455322265625,1.0,280.35723876953125,282.8483581542969,291.7334899902344,294.3073425292969,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232547283172609,1.0,0.0,0.0,3.764127492904663,3.764152765274048,9.454137739339784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.109375,0.0,1668.53955078125,1895.4371337890625,0.0,3619.164306640625,0.9312230348587036,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640003323554993,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095457553863525,0.3097289204597473,0.295622318983078,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114811778068542,0.3115042746067047,0.2199411243200302,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484215259552,0.247233435511589,0.2370399832725525,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102840542793274,0.2058703154325485,0.9405114650726318,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.573940098285675,0.573940098285675,1.0,1.0,-2.67007064819336,1.0797549486160278,1.590315580368042,0.478706032037735,0.9184462428092957,0.9184462428092957,0.0,130.1842803955078,136.0,39204.125,0.0,1674.5455322265625,1.0,280.35723876953125,282.8483581542969,291.7334899902344,294.3073425292969,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232547283172609,1.0,0.0,0.0,3.764127492904663,3.764152765274048,9.454137739339784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.109375,0.0,1668.53955078125,1895.4371337890625,0.0,3619.164306640625,0.9312230348587036,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607093214988708,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074578046798706,0.3108903765678406,0.2968194186687469,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076856136322021,0.3106337189674377,0.2194141894578933,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748688817024231,0.2471639364957809,0.2370786815881729,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062237858772278,0.2047900855541229,0.936157524585724,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727869272232056,0.5727869272232056,1.0,1.0,-2.67326021194458,1.079840064048767,1.593420147895813,0.4780373871326446,0.9065466523170472,0.9065466523170472,0.0,132.2887725830078,124.0,40190.69921875,0.0,1688.7412109375,1.0,280.0574645996094,282.633056640625,291.7431030273437,294.377197265625,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332805275917052,1.0,0.0,0.0,3.731449604034424,3.7314746379852295,9.290700404562812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.81005859375,0.0,1632.593994140625,1895.4371337890625,0.0,3711.173583984375,0.92409485578537,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607093214988708,0.537222683429718,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074578046798706,0.3108903765678406,0.2968194186687469,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076856136322021,0.3106337189674377,0.2194141894578933,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748688817024231,0.2471639364957809,0.2370786815881729,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062237858772278,0.2047900855541229,0.936157524585724,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727869272232056,0.5727869272232056,1.0,1.0,-2.67326021194458,1.079840064048767,1.593420147895813,0.4780373871326446,0.9065466523170472,0.9065466523170472,0.0,132.2887725830078,124.0,40190.69921875,0.0,1688.7412109375,1.0,280.0574645996094,282.633056640625,291.7431030273437,294.377197265625,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332805275917052,1.0,0.0,0.0,3.731449604034424,3.7314746379852295,9.290700404562812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.81005859375,0.0,1632.593994140625,1895.4371337890625,0.0,3711.173583984375,0.92409485578537,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587880849838257,0.5361568331718445,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084830045700073,0.3114380240440368,0.297356516122818,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078434467315674,0.3101644814014435,0.2191065996885299,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491139769554138,0.2470930069684982,0.23702934384346,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060585618019104,0.2042306810617447,0.9336786270141602,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139172673225403,0.5722103714942932,0.5722103714942932,1.0,1.0,-2.6692323684692383,1.077341079711914,1.5918914079666138,0.4766037762165069,0.8991361856460571,0.8991361856460571,0.0,131.81578063964844,124.0,41105.16015625,0.0,1680.7618408203125,1.0,279.7993469238281,282.46405029296875,291.7732849121094,294.5144348144531,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940634548664093,1.0,0.0,0.0,3.7108428478240967,3.7108676433563232,9.188368039758644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.74169921875,0.0,1610.103759765625,1895.4371337890625,0.0,3778.212890625,0.9195587038993835,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572712063789368,0.5324458479881287,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107103705406189,0.311926007270813,0.2977691292762756,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092098832130432,0.3096266686916351,0.2186974287033081,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.750617504119873,0.246967613697052,0.2368675172328949,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070141434669495,0.2036372423171997,0.9307906627655028,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.511795699596405,0.5716114640235901,0.5716114640235901,1.0,1.0,-2.661118268966675,1.0730066299438477,1.5881117582321167,0.4741362631320953,0.8921999931335449,0.8921999931335449,0.0,130.35870361328125,127.0,41091.64453125,0.0,1662.4774169921875,1.0,279.7576599121094,282.4235534667969,291.7530517578125,294.4469299316406,293.1499938964844,293.1499938964844,280.04998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431943297386168,1.0,0.0,0.0,3.6865177154541016,3.686542272567749,9.06830109670409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.4609375,0.0,1583.514404296875,1895.4371337890625,0.0,3801.44970703125,0.9142616391181946,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580683588981628,0.5296276211738586,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135082125663757,0.314030647277832,0.2993539571762085,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143142700195,0.3098571896553039,0.2185236066579818,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522052526473999,0.2476408183574676,0.2371672242879867,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075039744377136,0.203266754746437,0.927692174911499,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311606407166,0.5704136490821838,0.5704136490821838,1.0,1.0,-2.656045198440552,1.0693638324737549,1.5866813659667969,0.4713622033596039,0.8834710717201233,0.8834710717201233,0.0,129.2821502685547,130.0,39865.5390625,0.0,1650.3648681640625,1.0,280.0422668457031,282.654541015625,291.6689147949219,294.2187805175781,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270377159118652,1.0,0.0,0.0,3.641380071640015,3.641404151916504,8.847596859595797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.72265625,0.0,1532.453369140625,1895.4371337890625,0.0,3653.959228515625,0.9041858315467834,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580683588981628,0.5296276211738586,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135082125663757,0.314030647277832,0.2993539571762085,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143142700195,0.3098571896553039,0.2185236066579818,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522052526473999,0.2476408183574676,0.2371672242879867,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075039744377136,0.203266754746437,0.927692174911499,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311606407166,0.5704136490821838,0.5704136490821838,1.0,1.0,-2.656045198440552,1.0693638324737549,1.5866813659667969,0.4713622033596039,0.8834710717201233,0.8834710717201233,0.0,129.2821502685547,130.0,39865.5390625,0.0,1650.3648681640625,1.0,280.0422668457031,282.654541015625,291.6689147949219,294.2187805175781,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270377159118652,1.0,0.0,0.0,3.641380071640015,3.641404151916504,8.847596859595797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.72265625,0.0,1532.453369140625,1895.4371337890625,0.0,3653.959228515625,0.9041858315467834,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617262363433838,0.5278933644294739,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167673349380493,0.3172375559806824,0.3021343946456909,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833371162415,0.3113248348236084,0.219352051615715,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543513178825378,0.2492615580558776,0.2384835183620453,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784839630127,0.2037843018770218,0.9290412664413452,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692158341407776,0.5692158341407776,1.0,1.0,-2.6614925861358643,1.0703871250152588,1.591105580329895,0.4710330069065094,0.8778590559959412,0.8778590559959412,0.0,128.92208862304688,133.0,38864.0234375,0.0,1656.524169921875,1.0,280.3415222167969,282.9142150878906,291.6651306152344,294.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088693857192992,1.0,0.0,0.0,3.603470087051392,3.6034939289093018,8.664333108754363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.80419921875,0.0,1489.351806640625,1895.4371337890625,0.0,3486.1083984375,0.8956084847450256,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617262363433838,0.5278933644294739,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167673349380493,0.3172375559806824,0.3021343946456909,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833371162415,0.3113248348236084,0.219352051615715,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543513178825378,0.2492615580558776,0.2384835183620453,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784839630127,0.2037843018770218,0.9290412664413452,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692158341407776,0.5692158341407776,1.0,1.0,-2.6614925861358643,1.0703871250152588,1.591105580329895,0.4710330069065094,0.8778590559959412,0.8778590559959412,0.0,128.92208862304688,133.0,38864.0234375,0.0,1656.524169921875,1.0,280.3415222167969,282.9142150878906,291.6651306152344,294.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088693857192992,1.0,0.0,0.0,3.603470087051392,3.6034939289093018,8.664333108754363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.80419921875,0.0,1489.351806640625,1895.4371337890625,0.0,3486.1083984375,0.8956084847450256,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667256355285645,0.5274732112884521,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199015259742737,0.3210378885269165,0.3055854439735412,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084313392639,0.3134119212627411,0.2207084447145462,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507933139801,0.2514095902442932,0.2403954565525055,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099538445472717,0.2048148661851883,0.9331347346305848,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131441354751587,0.5681746602058411,0.5681746602058411,1.0,1.0,-2.6739754676818848,1.07470703125,1.5992684364318848,0.4724612236022949,0.8751453161239624,0.8751453161239624,0.0,129.22265625,136.0,37935.5625,0.0,1675.8304443359375,1.0,280.6412353515625,283.17242431640625,291.685791015625,294.0882568359375,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939892053604126,1.0,0.0,0.0,3.5754997730255127,3.575523376464844,8.530349191460118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.919921875,0.0,1457.1619873046875,1895.4371337890625,0.0,3347.49365234375,0.8891900777816772,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667256355285645,0.5274732112884521,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199015259742737,0.3210378885269165,0.3055854439735412,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084313392639,0.3134119212627411,0.2207084447145462,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.756507933139801,0.2514095902442932,0.2403954565525055,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099538445472717,0.2048148661851883,0.9331347346305848,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131441354751587,0.5681746602058411,0.5681746602058411,1.0,1.0,-2.6739754676818848,1.07470703125,1.5992684364318848,0.4724612236022949,0.8751453161239624,0.8751453161239624,0.0,129.22265625,136.0,37935.5625,0.0,1675.8304443359375,1.0,280.6412353515625,283.17242431640625,291.685791015625,294.0882568359375,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939892053604126,1.0,0.0,0.0,3.5754997730255127,3.575523376464844,8.530349191460118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.919921875,0.0,1457.1619873046875,1895.4371337890625,0.0,3347.49365234375,0.8891900777816772,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721505522727966,0.528439998626709,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226465582847595,0.3251999020576477,0.3094362318515777,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694007873535,0.315849244594574,0.2223568111658096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583786249160767,0.2538744807243347,0.2426629066467285,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981179237366,0.2061605900526046,0.9388770461082458,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671334266662598,0.5671334266662598,1.0,1.0,-2.69136643409729,1.0811961889266968,1.6101702451705933,0.4749857783317566,0.8752856850624084,0.8752856850624084,0.0,130.13351440429688,139.0,37083.07421875,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.70220947265625,294.0531616210937,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821591734886169,1.0,0.0,0.0,3.5591790676116943,3.559202194213867,8.452651059087657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.80859375,0.0,1437.4615478515625,1895.4371337890625,0.0,3236.81201171875,0.8853304386138916,1.0,0.0,3.0,1.0,0.0
