time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721505522727966,0.528439998626709,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226465582847595,0.3251999020576477,0.3094362318515777,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694007873535,0.315849244594574,0.2223568111658096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583786249160767,0.2538744807243347,0.2426629066467285,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109981179237366,0.2061605900526046,0.9388770461082458,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.516024112701416,0.5671334266662598,0.5671334266662598,1.0,1.0,-2.69136643409729,1.0811961889266968,1.6101702451705933,0.4749857783317566,0.8752856850624084,0.8752856850624084,0.0,130.13351440429688,139.0,37083.07421875,0.0,1705.24169921875,1.0,280.9410095214844,283.4267272949219,291.70220947265625,294.0531616210937,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821591734886169,1.0,0.0,0.0,3.5591790676116943,3.559202194213867,8.452651059087657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.80859375,0.0,1437.4615478515625,1895.4371337890625,0.0,3236.81201171875,0.8853304386138916,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747736930847168,0.5294247269630432,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238257169723511,0.3273677825927734,0.3114415407180786,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161056041717529,0.3171439468860626,0.2232318967580795,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591478824615479,0.2551797926425934,0.2438678294420242,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.711388349533081,0.2069198489189148,0.9421513676643372,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177638530731201,0.5666128396987915,0.5666128396987915,1.0,1.0,-2.70139217376709,1.085023045539856,1.616369128227234,0.4765411913394928,0.8769420385360718,0.8769420385360718,0.0,130.79541015625,139.0,36293.64453125,0.0,1722.9776611328125,1.0,281.1961364746094,283.6151733398437,291.6810607910156,293.9373474121094,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874603271484375,1.0,0.0,0.0,3.555450916290283,3.555474042892456,8.434952292191156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.96435546875,0.0,1432.2073974609375,1895.4371337890625,0.0,3165.986572265625,0.8844087719917297,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774114966392517,0.5305209755897522,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250375390052795,0.3296236395835876,0.3135646283626556,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166861534118652,0.3185256719589233,0.2241959124803543,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599582672119141,0.2565571069717407,0.2451675832271576,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118364572525024,0.2077540457248687,0.9458666443824768,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196810364723206,0.5658255815505981,0.5658255815505981,1.0,1.0,-2.712444305419922,1.0889917612075806,1.6234525442123413,0.4780087471008301,0.8782505393028259,0.8782505393028259,0.0,131.5307159423828,142.0,36295.4296875,0.0,1742.6910400390625,1.0,281.24090576171875,283.676513671875,291.708740234375,294.012939453125,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721646070480347,1.0,0.0,0.0,3.555318117141724,3.5553412437438965,8.434323035544367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3427734375,0.0,1430.9395751953125,1895.4371337890625,0.0,3143.11474609375,0.884227454662323,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825926899909973,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971940994263,0.3342964351177215,0.3179350793361664,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175833821296692,0.3214323222637176,0.2261997014284134,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.761343240737915,0.2594363987445831,0.247868001461029,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095555663108825,0.9538607001304626,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642510652542114,0.5642510652542114,1.0,1.0,-2.736423254013061,1.097683668136597,1.6387397050857544,0.4812897741794586,0.8842145204544067,0.8842145204544067,0.0,133.29563903808594,145.0,35733.0,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.71026611328125,293.9783020019531,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637623190879822,1.0,0.0,0.0,3.5643861293792725,3.5644094944000244,8.477402388962219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.4814453125,0.0,1438.0428466796875,1895.4371337890625,0.0,3064.294921875,0.8859967589378357,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825926899909973,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971940994263,0.3342964351177215,0.3179350793361664,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175833821296692,0.3214323222637176,0.2261997014284134,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.761343240737915,0.2594363987445831,0.247868001461029,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125498056411743,0.2095555663108825,0.9538607001304626,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642510652542114,0.5642510652542114,1.0,1.0,-2.736423254013061,1.097683668136597,1.6387397050857544,0.4812897741794586,0.8842145204544067,0.8842145204544067,0.0,133.29563903808594,145.0,35733.0,0.0,1786.7401123046875,1.0,281.5409545898437,283.93280029296875,291.71026611328125,293.9783020019531,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637623190879822,1.0,0.0,0.0,3.5643861293792725,3.5644094944000244,8.477402388962219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.4814453125,0.0,1438.0428466796875,1895.4371337890625,0.0,3064.294921875,0.8859967589378357,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877763271331787,0.5368464589118958,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378187179565,0.3391940891742706,0.3225329220294952,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183727860450745,0.3245334029197693,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626329064369202,0.262488305568695,0.2507463097572326,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189869880676,0.2115335166454315,0.962719976902008,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626765489578247,0.5626765489578247,1.0,1.0,-2.7627742290496826,1.1073766946792605,1.6553975343704224,0.485050767660141,0.8930487632751465,0.8930487632751465,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.70654296875,293.94317626953125,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569369316101074,1.0,0.0,0.0,3.586035251617432,3.586058616638184,8.580694270676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.2880859375,0.0,1458.7423095703125,1895.4371337890625,0.0,3000.28125,0.8905848264694214,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877763271331787,0.5368464589118958,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292378187179565,0.3391940891742706,0.3225329220294952,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183727860450745,0.3245334029197693,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626329064369202,0.262488305568695,0.2507463097572326,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189869880676,0.2115335166454315,0.962719976902008,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555886268616,0.5626765489578247,0.5626765489578247,1.0,1.0,-2.7627742290496826,1.1073766946792605,1.6553975343704224,0.485050767660141,0.8930487632751465,0.8930487632751465,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.404541015625,1.0,281.841064453125,284.1834411621094,291.70654296875,293.94317626953125,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569369316101074,1.0,0.0,0.0,3.586035251617432,3.586058616638184,8.580694270676759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.2880859375,0.0,1458.7423095703125,1895.4371337890625,0.0,3000.28125,0.8905848264694214,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693001925945282,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312048316001892,0.3442868590354919,0.3273246884346008,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190814256668091,0.3277814984321594,0.2306212484836578,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638648748397827,0.2656852006912231,0.2537716925144195,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723134994507,0.2136583030223846,0.972290813922882,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608128309249878,0.5608128309249878,1.0,1.0,-2.7910051345825195,1.117483377456665,1.6735217571258545,0.4888123571872711,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.69598388671875,293.9027404785156,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509860634803772,1.0,0.0,0.0,3.6192803382873535,3.619303941726685,8.740529438000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.447265625,0.0,1492.5030517578125,1895.4371337890625,0.0,2944.50732421875,0.8977944254875183,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.693001925945282,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312048316001892,0.3442868590354919,0.3273246884346008,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190814256668091,0.3277814984321594,0.2306212484836578,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638648748397827,0.2656852006912231,0.2537716925144195,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723134994507,0.2136583030223846,0.972290813922882,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608128309249878,0.5608128309249878,1.0,1.0,-2.7910051345825195,1.117483377456665,1.6735217571258545,0.4888123571872711,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.8726806640625,1.0,282.1413269042969,284.42877197265625,291.69598388671875,293.9027404785156,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509860634803772,1.0,0.0,0.0,3.6192803382873535,3.619303941726685,8.740529438000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.447265625,0.0,1492.5030517578125,1895.4371337890625,0.0,2944.50732421875,0.8977944254875183,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951804757118225,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402601242065,0.3482730090618133,0.3315271437168121,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182637095451355,0.3297479748725891,0.2323604673147201,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636863589286804,0.2679742574691772,0.2563176453113556,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232189178467,0.2150211185216903,0.9800378680229188,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589491128921509,0.5589491128921509,1.0,1.0,-2.8175036907196045,1.1267317533493042,1.6907719373703003,0.4921953976154327,0.9110119938850404,0.9110119938850404,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.42138671875,1.0,281.8579406738281,284.2084350585937,291.7794494628906,294.1317749023437,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732631206512451,1.0,0.0,0.0,3.651300668716431,3.651324510574341,8.895871133063338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.00732421875,0.0,1528.342041015625,1895.4371337890625,0.0,3153.418212890625,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951804757118225,0.5464937686920166,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402601242065,0.3482730090618133,0.3315271437168121,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182637095451355,0.3297479748725891,0.2323604673147201,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636863589286804,0.2679742574691772,0.2563176453113556,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232189178467,0.2150211185216903,0.9800378680229188,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589491128921509,0.5589491128921509,1.0,1.0,-2.8175036907196045,1.1267317533493042,1.6907719373703003,0.4921953976154327,0.9110119938850404,0.9110119938850404,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.42138671875,1.0,281.8579406738281,284.2084350585937,291.7794494628906,294.1317749023437,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732631206512451,1.0,0.0,0.0,3.651300668716431,3.651324510574341,8.895871133063338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.00732421875,0.0,1528.342041015625,1895.4371337890625,0.0,3153.418212890625,0.9049805998802184,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949167847633362,0.5505428314208984,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311009407043457,0.349784255027771,0.3331587612628937,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168885111808777,0.3301968574523926,0.2328390479087829,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626785635948181,0.2686982750892639,0.2571899890899658,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119914889335632,0.2153121680021286,0.9821996092796326,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414340496063232,0.5580172538757324,0.5580172538757324,1.0,1.0,-2.8285555839538574,1.130361795425415,1.6981937885284424,0.4933834373950958,0.91250079870224,0.91250079870224,0.0,142.16358947753906,154.0,36787.53515625,0.0,1972.4664306640625,1.0,281.6010131835937,284.0193786621094,291.8051147460937,294.2802429199219,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874869346618652,1.0,0.0,0.0,3.664975643157959,3.664999723434448,8.962629749476037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.38525390625,0.0,1544.3175048828125,1895.4371337890625,0.0,3286.697998046875,0.908071517944336,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938869953155518,0.5552292466163635,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299413323402405,0.3510457873344421,0.3344888687133789,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149506449699402,0.3303771018981933,0.2330739349126815,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611392140388489,0.2691933810710907,0.257798284292221,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101883292198181,0.215377002954483,0.9831826686859132,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438147783279419,0.5570053458213806,0.5570053458213806,1.0,1.0,-2.837984085083008,1.1331605911254885,1.70482337474823,0.4941034317016601,0.9144822359085084,0.9144822359085084,0.0,144.05149841308594,157.0,36976.7265625,0.0,1996.8377685546875,1.0,281.5580139160156,283.96502685546875,291.7640380859375,294.2088317871094,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955992460250854,1.0,0.0,0.0,3.676354169845581,3.6763782501220703,9.01836813227419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.2783203125,0.0,1557.74658203125,1895.4371337890625,0.0,3362.529541015625,0.910710632801056,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900887489318848,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270687460899353,0.3531364798545837,0.3367220163345337,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104122281074524,0.3302647769451141,0.233203187584877,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574712038040161,0.2697660624980926,0.2586002051830292,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.215078055858612,0.9831018447875975,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.554981529712677,0.554981529712677,1.0,1.0,-2.8536901473999023,1.1373140811920166,1.7163760662078855,0.4947889745235443,0.9153116941452026,0.9153116941452026,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4583740234373,1.0,281.2579650878906,283.7225952148437,291.7194519042969,294.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129490256309508,1.0,0.0,0.0,3.692920684814453,3.6929452419281006,9.099829867409426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.31494140625,0.0,1578.21337890625,1895.4371337890625,0.0,3523.951171875,0.9145753383636476,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900887489318848,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270687460899353,0.3531364798545837,0.3367220163345337,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104122281074524,0.3302647769451141,0.233203187584877,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574712038040161,0.2697660624980926,0.2586002051830292,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057627439498901,0.215078055858612,0.9831018447875975,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.554981529712677,0.554981529712677,1.0,1.0,-2.8536901473999023,1.1373140811920166,1.7163760662078855,0.4947889745235443,0.9153116941452026,0.9153116941452026,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4583740234373,1.0,281.2579650878906,283.7225952148437,291.7194519042969,294.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129490256309508,1.0,0.0,0.0,3.692920684814453,3.6929452419281006,9.099829867409426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.31494140625,0.0,1578.21337890625,1895.4371337890625,0.0,3523.951171875,0.9145753383636476,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853852868080139,0.5635979175567627,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567994117737,0.3548152446746826,0.3383670151233673,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107922673225403,0.3297128081321716,0.2328707724809646,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583903670310974,0.2699294090270996,0.2588198184967041,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057742476463318,0.2144029140472412,0.9803425073623656,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529577732086182,0.5529577732086182,1.0,1.0,-2.8503029346466064,1.1330009698867798,1.717301845550537,0.4915342330932617,0.9135939478874208,0.9135939478874208,0.0,147.30250549316406,133.0,39082.50390625,0.0,2032.7159423828125,1.0,280.9578552246094,283.48565673828125,291.6787109375,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927195131778717,1.0,0.0,0.0,3.700284719467163,3.700309038162232,9.136156791100802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0380859375,0.0,1588.4876708984375,1895.4371337890625,0.0,3655.4052734375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853852868080139,0.5635979175567627,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567994117737,0.3548152446746826,0.3383670151233673,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107922673225403,0.3297128081321716,0.2328707724809646,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583903670310974,0.2699294090270996,0.2588198184967041,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057742476463318,0.2144029140472412,0.9803425073623656,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9031066894531,297.2846374511719,284.9381408691406,1.0,0.5469226837158203,0.5529577732086182,0.5529577732086182,1.0,1.0,-2.8503029346466064,1.1330009698867798,1.717301845550537,0.4915342330932617,0.9135939478874208,0.9135939478874208,0.0,147.30250549316406,133.0,39082.50390625,0.0,2032.7159423828125,1.0,280.9578552246094,283.48565673828125,291.6787109375,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927195131778717,1.0,0.0,0.0,3.700284719467163,3.700309038162232,9.136156791100802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0380859375,0.0,1588.4876708984375,1895.4371337890625,0.0,3655.4052734375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826726198196411,0.553058922290802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348868489265442,0.3561976850032806,0.3395997285842895,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150255680084229,0.3288629651069641,0.2322296798229217,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629424333572388,0.2698107957839966,0.2586353719234466,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092919945716858,0.2134567946195602,0.9757555723190308,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.5513103008270264,0.5513103008270264,1.0,1.0,-2.8326244354248047,1.12292742729187,1.7096970081329346,0.4855470657348633,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.6171875,0.0,1983.857177734375,1.0,280.6578369140625,283.2417907714844,291.6397399902344,294.2720031738281,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939395308494568,1.0,0.0,0.0,3.69733452796936,3.697359085083008,9.121595212491228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7080078125,0.0,1587.24462890625,1895.4371337890625,0.0,3766.94482421875,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826726198196411,0.553058922290802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348868489265442,0.3561976850032806,0.3395997285842895,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150255680084229,0.3288629651069641,0.2322296798229217,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629424333572388,0.2698107957839966,0.2586353719234466,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092919945716858,0.2134567946195602,0.9757555723190308,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601632118225,0.5513103008270264,0.5513103008270264,1.0,1.0,-2.8326244354248047,1.12292742729187,1.7096970081329346,0.4855470657348633,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.6171875,0.0,1983.857177734375,1.0,280.6578369140625,283.2417907714844,291.6397399902344,294.2720031738281,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939395308494568,1.0,0.0,0.0,3.69733452796936,3.697359085083008,9.121595212491228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.7080078125,0.0,1587.24462890625,1895.4371337890625,0.0,3766.94482421875,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810276508331299,0.5484224557876587,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379275798797607,0.3573687672615051,0.3406870067119598,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163748979568481,0.3278036713600158,0.231482595205307,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721767425537,0.269500732421875,0.2583246827125549,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100670337677002,0.2123416066169738,0.970645785331726,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394367575645447,0.5496628284454346,0.5496628284454346,1.0,1.0,-2.820931434631348,1.1155277490615845,1.7054038047790527,0.4805834293365478,0.9017053246498108,0.9017053246498108,0.0,141.20333862304688,139.0,40727.08984375,0.0,1955.6307373046875,1.0,280.35791015625,283.0038146972656,291.6013488769531,294.2817077636719,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497887492179872,1.0,0.0,0.0,3.683087587356568,3.683111906051636,9.051433949025522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6103515625,0.0,1573.353759765625,1895.4371337890625,0.0,3861.058837890625,0.9129309058189392,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810276508331299,0.5484224557876587,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379275798797607,0.3573687672615051,0.3406870067119598,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163748979568481,0.3278036713600158,0.231482595205307,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721767425537,0.269500732421875,0.2583246827125549,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100670337677002,0.2123416066169738,0.970645785331726,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394367575645447,0.5496628284454346,0.5496628284454346,1.0,1.0,-2.820931434631348,1.1155277490615845,1.7054038047790527,0.4805834293365478,0.9017053246498108,0.9017053246498108,0.0,141.20333862304688,139.0,40727.08984375,0.0,1955.6307373046875,1.0,280.35791015625,283.0038146972656,291.6013488769531,294.2817077636719,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497887492179872,1.0,0.0,0.0,3.683087587356568,3.683111906051636,9.051433949025522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6103515625,0.0,1573.353759765625,1895.4371337890625,0.0,3861.058837890625,0.9129309058189392,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797523498535156,0.547950267791748,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385704755783081,0.3579061031341553,0.341226190328598,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161784410476685,0.3272283673286438,0.2311080545186996,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648302316665649,0.2692987024784088,0.2581611573696136,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096271514892578,0.2117425799369812,0.968064785003662,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388301610946655,0.5488391518592834,0.5488391518592834,1.0,1.0,-2.817261219024658,1.1127691268920898,1.7044920921325684,0.4786201119422912,0.896526575088501,0.896526575088501,0.0,140.91262817382812,139.0,41545.77734375,0.0,1948.3687744140625,1.0,280.1005249023437,282.8231201171875,291.6078796386719,294.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569472670555116,1.0,0.0,0.0,3.6717369556427,3.671761274337769,8.995730240712874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.6123046875,0.0,1561.827880859375,1895.4371337890625,0.0,3925.327392578125,0.9104724526405334,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779895424842834,0.5485210418701172,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386433720588684,0.3583797514438629,0.3416762053966522,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154094219207764,0.3265872299671173,0.2306644320487976,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643340826034546,0.2690392136573791,0.2579261660575866,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086427211761475,0.2110892981290817,0.9652043581008912,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385259985923767,0.5483238101005554,0.5483238101005554,1.0,1.0,-2.8142333030700684,1.1106936931610107,1.703539490699768,0.4772064387798309,0.8918635845184326,0.8918635845184326,0.0,140.9853973388672,142.0,41558.5703125,0.0,1943.88916015625,1.0,280.05810546875,282.7766418457031,291.566650390625,294.2965087890625,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594231247901917,1.0,0.0,0.0,3.656984329223633,3.657008647918701,8.923587415665679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.91064453125,0.0,1546.3829345703125,1895.4371337890625,0.0,3947.44189453125,0.907312035560608,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764543056488037,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202854156494,0.3605332374572754,0.3433379232883453,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144091367721558,0.3266213238239288,0.2303930073976516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637657523155212,0.2694567441940307,0.2580356299877167,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105518281459808,0.961675226688385,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472932457923889,0.5472932457923889,1.0,1.0,-2.813543796539306,1.1089494228363037,1.7045944929122925,0.4755156934261322,0.8874258995056152,0.8874258995056152,0.0,141.431396484375,130.0,40441.2734375,0.0,1944.942626953125,1.0,280.3421325683594,283.0002136230469,291.44732666015625,294.0372619628906,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944566249847412,1.0,0.0,0.0,3.631469488143921,3.63149356842041,8.799502211331856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.98046875,0.0,1517.5770263671875,1895.4371337890625,0.0,3813.881591796875,0.9016053080558776,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764543056488037,0.5499843955039978,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202854156494,0.3605332374572754,0.3433379232883453,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144091367721558,0.3266213238239288,0.2303930073976516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637657523155212,0.2694567441940307,0.2580356299877167,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105518281459808,0.961675226688385,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010740280151,0.5472932457923889,0.5472932457923889,1.0,1.0,-2.813543796539306,1.1089494228363037,1.7045944929122925,0.4755156934261322,0.8874258995056152,0.8874258995056152,0.0,141.431396484375,130.0,40441.2734375,0.0,1944.942626953125,1.0,280.3421325683594,283.0002136230469,291.44732666015625,294.0372619628906,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944566249847412,1.0,0.0,0.0,3.631469488143921,3.63149356842041,8.799502211331856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.98046875,0.0,1517.5770263671875,1895.4371337890625,0.0,3813.881591796875,0.9016053080558776,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785944700241089,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846725344657898,0.3637901246547699,0.3460530042648315,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202921748161316,0.3278509974479675,0.230979636311531,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698732018470764,0.2707933485507965,0.2589764595031738,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750343322754,0.961608350276947,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462626218795776,0.5462626218795776,1.0,1.0,-2.8053548336029053,1.1038857698440552,1.70146906375885,0.4724851548671722,0.8856448531150818,0.8856448531150818,0.0,137.58677673339844,133.0,39222.9140625,0.0,1913.519775390625,1.0,280.6415405273437,283.2335510253906,291.4017028808594,293.9009094238281,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280402064323424,1.0,0.0,0.0,3.612889051437378,3.612912893295288,8.709687335795024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.40283203125,0.0,1495.8350830078125,1895.4371337890625,0.0,3663.164306640625,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785944700241089,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.846725344657898,0.3637901246547699,0.3460530042648315,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202921748161316,0.3278509974479675,0.230979636311531,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698732018470764,0.2707933485507965,0.2589764595031738,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120000123977661,0.2108750343322754,0.961608350276947,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.5462626218795776,0.5462626218795776,1.0,1.0,-2.8053548336029053,1.1038857698440552,1.70146906375885,0.4724851548671722,0.8856448531150818,0.8856448531150818,0.0,137.58677673339844,133.0,39222.9140625,0.0,1913.519775390625,1.0,280.6415405273437,283.2335510253906,291.4017028808594,293.9009094238281,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280402064323424,1.0,0.0,0.0,3.612889051437378,3.612912893295288,8.709687335795024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.40283203125,0.0,1495.8350830078125,1895.4371337890625,0.0,3663.164306640625,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842072010040283,0.5312989354133606,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533371090888977,0.3676452040672302,0.3494573533535003,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252089023590088,0.3296830058097839,0.2320923209190368,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751756906509399,0.2726635634899139,0.2605304718017578,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161159515380859,0.2117857336997985,0.96463805437088,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339386463165283,0.5450393557548523,0.5450393557548523,1.0,1.0,-2.8070404529571533,1.1029096841812134,1.7041306495666504,0.4709338545799255,0.8862931132316589,0.8862931132316589,0.0,135.2011260986328,136.0,38090.25390625,0.0,1904.7869873046875,1.0,280.9413757324219,283.46514892578125,291.3749389648437,293.79840087890625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130976796150208,1.0,0.0,0.0,3.602858066558838,3.602881669998169,8.66138975652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.85400390625,0.0,1483.190185546875,1895.4371337890625,0.0,3525.3291015625,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842072010040283,0.5312989354133606,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533371090888977,0.3676452040672302,0.3494573533535003,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252089023590088,0.3296830058097839,0.2320923209190368,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751756906509399,0.2726635634899139,0.2605304718017578,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161159515380859,0.2117857336997985,0.96463805437088,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339386463165283,0.5450393557548523,0.5450393557548523,1.0,1.0,-2.8070404529571533,1.1029096841812134,1.7041306495666504,0.4709338545799255,0.8862931132316589,0.8862931132316589,0.0,135.2011260986328,136.0,38090.25390625,0.0,1904.7869873046875,1.0,280.9413757324219,283.46514892578125,291.3749389648437,293.79840087890625,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130976796150208,1.0,0.0,0.0,3.602858066558838,3.602881669998169,8.66138975652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.85400390625,0.0,1483.190185546875,1895.4371337890625,0.0,3525.3291015625,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905552744865417,0.5274033546447754,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584597110748291,0.3718895316123962,0.3533126413822174,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746740341187,0.331873208284378,0.2335200607776641,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790931463241577,0.2748698890209198,0.2624866068363189,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308896303177,0.969659149646759,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.543816089630127,0.543816089630127,1.0,1.0,-2.817086935043335,1.1055352687835691,1.711551547050476,0.4712623059749603,0.8895993232727051,0.8895993232727051,0.0,134.34616088867188,139.0,37166.95703125,0.0,1916.5955810546875,1.0,281.2413330078125,283.70391845703125,291.3525695800781,293.71466064453125,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000844955444336,1.0,0.0,0.0,3.602885246276856,3.6029088497161865,8.66152049638913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0927734375,0.0,1481.2171630859375,1895.4371337890625,0.0,3404.371826171875,0.8947582840919495,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905552744865417,0.5274033546447754,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584597110748291,0.3718895316123962,0.3533126413822174,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746740341187,0.331873208284378,0.2335200607776641,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790931463241577,0.2748698890209198,0.2624866068363189,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308896303177,0.969659149646759,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.543816089630127,0.543816089630127,1.0,1.0,-2.817086935043335,1.1055352687835691,1.711551547050476,0.4712623059749603,0.8895993232727051,0.8895993232727051,0.0,134.34616088867188,139.0,37166.95703125,0.0,1916.5955810546875,1.0,281.2413330078125,283.70391845703125,291.3525695800781,293.71466064453125,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000844955444336,1.0,0.0,0.0,3.602885246276856,3.6029088497161865,8.66152049638913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0927734375,0.0,1481.2171630859375,1895.4371337890625,0.0,3404.371826171875,0.8947582840919495,1.0,0.0,3.0,1.0,0.0
