time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937739253044128,0.5265591144561768,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605316877365112,0.3741208612918854,0.3553405404090881,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299450874328613,0.3330647647380829,0.2342988103628158,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805975079536438,0.2760632038116455,0.2635541558265686,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200438380241394,0.2137257307767868,0.9725533127784728,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357471704483032,0.5432044863700867,0.5432044863700867,1.0,1.0,-2.824204206466675,1.1077497005462646,1.7164546251296997,0.4718721508979797,0.8928662538528442,0.8928662538528442,0.0,134.34486389160156,139.0,36444.76171875,0.0,1927.9102783203125,1.0,281.4974670410156,283.8926696777344,291.3168334960937,293.5829772949219,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920302987098694,1.0,0.0,0.0,3.606800556182861,3.606824159622192,8.680356700097036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.29296875,0.0,1484.29638671875,1895.4371337890625,0.0,3329.189697265625,0.8955574631690979,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969652771949768,0.526117205619812,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625069260597229,0.3764530420303345,0.357513964176178,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311343193054199,0.3343541920185089,0.2351830750703811,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820149064064026,0.2773385345935821,0.2647365629673004,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210108637809753,0.2144948542118072,0.9758886694908142,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370041728019714,0.5424646735191345,0.5424646735191345,1.0,1.0,-2.832775354385376,1.1104141473770142,1.7223612070083618,0.4726077616214752,0.8956718444824219,0.8956718444824219,0.0,134.52410888671875,142.0,36436.59375,0.0,1942.4742431640625,1.0,281.5414733886719,283.9480285644531,291.3328552246094,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894034028053284,1.0,0.0,0.0,3.613839626312256,3.613863229751587,8.714270620657771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.80322265625,0.0,1490.9822998046875,1895.4371337890625,0.0,3304.627685546875,0.896998941898346,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028124928474426,0.5266579985618591,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657851219177246,0.3812733292579651,0.3619916439056396,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959345817566,0.3370648622512817,0.2370320260524749,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842321395874023,0.2800107598304748,0.2672129869461059,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745876073837,0.9831910133361816,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402256846427917,0.5409851670265198,0.5409851670265198,1.0,1.0,-2.852778196334839,1.1169289350509644,1.7358492612838743,0.4746399819850921,0.904449701309204,0.904449701309204,0.0,135.4377899169922,145.0,35764.41796875,0.0,1979.169677734375,1.0,281.8415222167969,284.1895446777344,291.3113708496094,293.5838623046875,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804611563682556,1.0,0.0,0.0,3.6356122493743896,3.6356358528137207,8.819590107123076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.60986328125,0.0,1512.7232666015625,1895.4371337890625,0.0,3220.902587890625,0.9016642570495604,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028124928474426,0.5266579985618591,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657851219177246,0.3812733292579651,0.3619916439056396,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959345817566,0.3370648622512817,0.2370320260524749,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842321395874023,0.2800107598304748,0.2672129869461059,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745876073837,0.9831910133361816,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402256846427917,0.5409851670265198,0.5409851670265198,1.0,1.0,-2.852778196334839,1.1169289350509644,1.7358492612838743,0.4746399819850921,0.904449701309204,0.904449701309204,0.0,135.4377899169922,145.0,35764.41796875,0.0,1979.169677734375,1.0,281.8415222167969,284.1895446777344,291.3113708496094,293.5838623046875,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804611563682556,1.0,0.0,0.0,3.6356122493743896,3.6356358528137207,8.819590107123076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.60986328125,0.0,1512.7232666015625,1895.4371337890625,0.0,3220.902587890625,0.9016642570495604,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051165699958801,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866877019405365,0.3849211037158966,0.36586594581604,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832587718963623,0.3384958803653717,0.2383819818496704,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844128012657166,0.2817722260951996,0.2692356407642364,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448320150375,0.988982617855072,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.5395056009292603,0.5395056009292603,1.0,1.0,-2.8728156089782715,1.1234015226364136,1.7494142055511477,0.476722240447998,0.90783953666687,0.90783953666687,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1729736328125,1.0,281.557861328125,283.9690246582031,291.3858947753906,293.79571533203125,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998950123786926,1.0,0.0,0.0,3.655925750732422,3.655949831008911,8.918422622627986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.04248046875,0.0,1535.8414306640625,1895.4371337890625,0.0,3402.605712890625,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051165699958801,0.5302873849868774,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866877019405365,0.3849211037158966,0.36586594581604,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.832587718963623,0.3384958803653717,0.2383819818496704,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844128012657166,0.2817722260951996,0.2692356407642364,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448320150375,0.988982617855072,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440261363983154,0.5395056009292603,0.5395056009292603,1.0,1.0,-2.8728156089782715,1.1234015226364136,1.7494142055511477,0.476722240447998,0.90783953666687,0.90783953666687,0.0,137.33140563964844,148.0,36836.8046875,0.0,2021.1729736328125,1.0,281.557861328125,283.9690246582031,291.3858947753906,293.79571533203125,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998950123786926,1.0,0.0,0.0,3.655925750732422,3.655949831008911,8.918422622627986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.04248046875,0.0,1535.8414306640625,1895.4371337890625,0.0,3402.605712890625,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035691738128662,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649246096611023,0.3873362243175506,0.3684675991535187,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293527960777283,0.3385763466358185,0.2386995106935501,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816711068153381,0.2824811935424804,0.2702082097530365,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437384605408,0.2171708792448043,0.9904831051826476,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376809239387512,0.5376809239387512,1.0,1.0,-2.888190507888794,1.1273036003112793,1.7608869075775146,0.4772751927375793,0.9084318280220032,0.9084318280220032,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021484375,1.0,281.2581481933594,283.72869873046875,291.3681335449219,293.86431884765625,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200345277786256,1.0,0.0,0.0,3.669257879257202,3.6692819595336914,8.983586212707451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.1689453125,0.0,1552.1361083984375,1895.4371337890625,0.0,3589.476806640625,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035691738128662,0.5376832485198975,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649246096611023,0.3873362243175506,0.3684675991535187,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293527960777283,0.3385763466358185,0.2386995106935501,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816711068153381,0.2824811935424804,0.2702082097530365,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194437384605408,0.2171708792448043,0.9904831051826476,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376809239387512,0.5376809239387512,1.0,1.0,-2.888190507888794,1.1273036003112793,1.7608869075775146,0.4772751927375793,0.9084318280220032,0.9084318280220032,0.0,140.2578887939453,151.0,37883.38671875,0.0,2061.021484375,1.0,281.2581481933594,283.72869873046875,291.3681335449219,293.86431884765625,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200345277786256,1.0,0.0,0.0,3.669257879257202,3.6692819595336914,8.983586212707451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.1689453125,0.0,1552.1361083984375,1895.4371337890625,0.0,3589.476806640625,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989473104476929,0.5468053817749023,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615831136703491,0.3891028463840484,0.3703706264495849,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247719407081604,0.3379670679569244,0.2384595721960067,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775329351425171,0.282586395740509,0.270544022321701,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152612209320068,0.2166344672441482,0.9891465902328492,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514410138130188,0.535856306552887,0.535856306552887,1.0,1.0,-2.899954080581665,1.12958025932312,1.7703737020492554,0.4769905209541321,0.9064567685127258,0.9064567685127258,0.0,143.64036560058594,154.0,38894.5703125,0.0,2097.431640625,1.0,280.95806884765625,283.4907531738281,291.3260803222656,293.8871154785156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358522891998292,1.0,0.0,0.0,3.6740894317626953,3.674113512039185,9.0072603597946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.02978515625,0.0,1559.2939453125,1895.4371337890625,0.0,3734.6640625,0.9105719327926636,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989473104476929,0.5468053817749023,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615831136703491,0.3891028463840484,0.3703706264495849,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247719407081604,0.3379670679569244,0.2384595721960067,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775329351425171,0.282586395740509,0.270544022321701,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152612209320068,0.2166344672441482,0.9891465902328492,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514410138130188,0.535856306552887,0.535856306552887,1.0,1.0,-2.899954080581665,1.12958025932312,1.7703737020492554,0.4769905209541321,0.9064567685127258,0.9064567685127258,0.0,143.64036560058594,154.0,38894.5703125,0.0,2097.431640625,1.0,280.95806884765625,283.4907531738281,291.3260803222656,293.8871154785156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358522891998292,1.0,0.0,0.0,3.6740894317626953,3.674113512039185,9.0072603597946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.02978515625,0.0,1559.2939453125,1895.4371337890625,0.0,3734.6640625,0.9105719327926636,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956931352615356,0.5515262484550476,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597810864448547,0.3898645341396332,0.3712050020694732,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223426342010498,0.3375425338745117,0.2382507771253585,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.775312602519989,0.2825170159339905,0.2705902457237243,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129542827606201,0.2162481248378753,0.98794025182724,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531524419784546,0.5349439978599548,0.5349439978599548,1.0,1.0,-2.90498685836792,1.1303362846374512,1.7746505737304688,0.4766473472118377,0.9040603041648864,0.9040603041648864,0.0,145.3703155517578,154.0,39903.3515625,0.0,2114.49560546875,1.0,280.7006530761719,283.3142395019531,291.33233642578125,294.0004272460937,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449573755264282,1.0,0.0,0.0,3.673261404037476,3.673285484313965,9.00320117125375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.7470703125,0.0,1559.372802734375,1895.4371337890625,0.0,3817.422607421875,0.9104440808296204,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919240951538086,0.5564599633216858,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578008413314819,0.3905359208583832,0.3719066083431244,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197267055511475,0.3370320796966553,0.23794586956501,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729150652885437,0.2823635041713714,0.2705228924751282,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103941440582275,0.215760663151741,0.9861966371536256,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.554787814617157,0.5340943932533264,0.5340943932533264,1.0,1.0,-2.9092183113098145,1.13082754611969,1.7783907651901243,0.4762206077575683,0.9022111892700196,0.9022111892700196,0.0,147.15354919433594,157.0,40062.671875,0.0,2130.5166015625,1.0,280.6581115722656,283.26953125,291.2923583984375,293.919921875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490872621536256,1.0,0.0,0.0,3.669771909713745,3.6697962284088135,8.986103807728796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.58447265625,0.0,1556.2843017578125,1895.4371337890625,0.0,3854.73583984375,0.9097724556922911,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833571791648865,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538735508918762,0.3917306661605835,0.3732147514820099,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643902778625,0.3358993232250213,0.2372871786355972,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681341767311096,0.2819202244281769,0.2702848017215729,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049457430839539,0.2145556658506393,0.9818002581596376,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323953032493591,0.5323953032493591,1.0,1.0,-2.9162845611572266,1.131195902824402,1.7850886583328247,0.4750562012195587,0.8955907821655273,0.8955907821655273,0.0,150.7083282470703,145.0,41156.6875,0.0,2160.239501953125,1.0,280.358154296875,283.0511474609375,291.267822265625,293.9616394042969,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614195823669434,1.0,0.0,0.0,3.655606508255005,3.655630588531494,8.916864544517011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.7490234375,0.0,1542.4129638671875,1895.4371337890625,0.0,3965.230224609375,0.9067854285240172,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833571791648865,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538735508918762,0.3917306661605835,0.3732147514820099,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643902778625,0.3358993232250213,0.2372871786355972,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681341767311096,0.2819202244281769,0.2702848017215729,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049457430839539,0.2145556658506393,0.9818002581596376,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578630566596985,0.5323953032493591,0.5323953032493591,1.0,1.0,-2.9162845611572266,1.131195902824402,1.7850886583328247,0.4750562012195587,0.8955907821655273,0.8955907821655273,0.0,150.7083282470703,145.0,41156.6875,0.0,2160.239501953125,1.0,280.358154296875,283.0511474609375,291.267822265625,293.9616394042969,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614195823669434,1.0,0.0,0.0,3.655606508255005,3.655630588531494,8.916864544517011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.7490234375,0.0,1542.4129638671875,1895.4371337890625,0.0,3965.230224609375,0.9067854285240172,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783099174499512,0.5628030300140381,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569058179855347,0.3940202891826629,0.374949187040329,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628178596497,0.3359473049640655,0.23699252307415,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697533369064331,0.282284528017044,0.2702969908714294,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107189178467,0.2138837426900863,0.977527916431427,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555566549301147,0.5306961536407471,0.5306961536407471,1.0,1.0,-2.9086830615997314,1.1252139806747437,1.7834690809249878,0.4710005223751068,0.8941503167152405,0.8941503167152405,0.0,149.25038146972656,133.0,40016.96484375,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.1564636230469,293.715576171875,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477987289428712,1.0,0.0,0.0,3.6430985927581774,3.643122434616089,8.855949431563204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5068359375,0.0,1527.864013671875,1895.4371337890625,0.0,3843.109619140625,0.903960943222046,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783099174499512,0.5628030300140381,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569058179855347,0.3940202891826629,0.374949187040329,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628178596497,0.3359473049640655,0.23699252307415,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697533369064331,0.282284528017044,0.2702969908714294,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054107189178467,0.2138837426900863,0.977527916431427,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555566549301147,0.5306961536407471,0.5306961536407471,1.0,1.0,-2.9086830615997314,1.1252139806747437,1.7834690809249878,0.4710005223751068,0.8941503167152405,0.8941503167152405,0.0,149.25038146972656,133.0,40016.96484375,0.0,2140.021728515625,1.0,280.6421813964844,283.2649230957031,291.1564636230469,293.715576171875,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477987289428712,1.0,0.0,0.0,3.6430985927581774,3.643122434616089,8.855949431563204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5068359375,0.0,1527.864013671875,1895.4371337890625,0.0,3843.109619140625,0.903960943222046,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679509699344635,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454719543457,0.3974118530750274,0.377729207277298,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233393430709839,0.3371700346469879,0.2375326007604599,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776505947113037,0.2835623025894165,0.2711226046085357,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141166925430297,0.9766774773597716,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292583107948303,0.5292583107948303,1.0,1.0,-2.8945326805114746,1.1168344020843506,1.7776981592178345,0.4658396542072296,0.8951749205589294,0.8951749205589294,0.0,143.75112915039062,136.0,38780.59375,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.1208801269531,293.5855712890625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304570555686952,1.0,0.0,0.0,3.63736343383789,3.637387275695801,8.828088766676956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.56689453125,0.0,1520.1815185546875,1895.4371337890625,0.0,3685.329833984375,0.9025630354881288,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.679509699344635,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454719543457,0.3974118530750274,0.377729207277298,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233393430709839,0.3371700346469879,0.2375326007604599,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776505947113037,0.2835623025894165,0.2711226046085357,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118676900863647,0.2141166925430297,0.9766774773597716,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501844882965088,0.5292583107948303,0.5292583107948303,1.0,1.0,-2.8945326805114746,1.1168344020843506,1.7776981592178345,0.4658396542072296,0.8951749205589294,0.8951749205589294,0.0,143.75112915039062,136.0,38780.59375,0.0,2088.898681640625,1.0,280.9416809082031,283.48760986328125,291.1208801269531,293.5855712890625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304570555686952,1.0,0.0,0.0,3.63736343383789,3.637387275695801,8.828088766676956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.56689453125,0.0,1520.1815185546875,1895.4371337890625,0.0,3685.329833984375,0.9025630354881288,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.684512197971344,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751091957092285,0.401471883058548,0.3812661468982696,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294769525527954,0.3390508890151977,0.2386391907930374,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842434644699097,0.2854266464710235,0.2726180851459503,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807123184204,0.2150797992944717,0.9795947074890136,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278204083442688,0.5278204083442688,1.0,1.0,-2.8928451538085938,1.1138402223587036,1.7790050506591797,0.46296027302742,0.8988247513771057,0.8988247513771057,0.0,140.31431579589844,139.0,37838.84765625,0.0,2069.138671875,1.0,281.2416381835937,283.7235717773437,291.1165466308594,293.5116271972656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438490152359,1.0,0.0,0.0,3.6401655673980713,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.125,0.0,1521.54736328125,1895.4371337890625,0.0,3537.251708984375,0.9030336737632751,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.684512197971344,0.5372884273529053,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751091957092285,0.401471883058548,0.3812661468982696,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294769525527954,0.3390508890151977,0.2386391907930374,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842434644699097,0.2854266464710235,0.2726180851459503,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170807123184204,0.2150797992944717,0.9795947074890136,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278204083442688,0.5278204083442688,1.0,1.0,-2.8928451538085938,1.1138402223587036,1.7790050506591797,0.46296027302742,0.8988247513771057,0.8988247513771057,0.0,140.31431579589844,139.0,37838.84765625,0.0,2069.138671875,1.0,281.2416381835937,283.7235717773437,291.1165466308594,293.5116271972656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438490152359,1.0,0.0,0.0,3.6401655673980713,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.125,0.0,1521.54736328125,1895.4371337890625,0.0,3537.251708984375,0.9030336737632751,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873562932014465,0.5338789224624634,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785133957862854,0.4036689698696136,0.3832104802131653,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318479657173157,0.3401389420032501,0.2393120527267456,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868509888648987,0.2865023910999298,0.2735271453857422,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191091775894165,0.2157364785671234,0.9820324182510376,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480440855026245,0.527101457118988,0.527101457118988,1.0,1.0,-2.8959109783172607,1.1140022277832031,1.7819087505340576,0.4623760282993316,0.9022423624992372,0.9022423624992372,0.0,139.34466552734375,139.0,37072.859375,0.0,2069.486572265625,1.0,281.4985046386719,283.9101867675781,291.09375,293.38916015625,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904926300048828,1.0,0.0,0.0,3.64502477645874,3.6450486183166495,8.865316658557276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.033203125,0.0,1525.8656005859375,1895.4371337890625,0.0,3449.4599609375,0.9040583372116088,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903395056724548,0.5312029719352722,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816759586334229,0.4059915542602539,0.3853374421596527,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340160250663757,0.3413420021533966,0.2401106655597686,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892490029335022,0.2876825034618377,0.2745825946331024,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209694981575012,0.2164967060089111,0.9851423501968384,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483866930007935,0.5264977812767029,0.5264977812767029,1.0,1.0,-2.9012138843536377,1.1152889728546145,1.785924792289734,0.4624179005622864,0.9051703214645386,0.9051703214645386,0.0,138.69815063476562,142.0,37046.50390625,0.0,2075.177978515625,1.0,281.54180908203125,283.9629211425781,291.12420654296875,293.466064453125,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010003805160522,1.0,0.0,0.0,3.652709722518921,3.65273380279541,8.902738954930101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0234375,0.0,1533.5206298828125,1895.4371337890625,0.0,3412.90771484375,0.9056611061096193,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929279565811157,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703835487366,0.4093652367591858,0.388896644115448,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965184211731,0.3424247205257416,0.2411656528711319,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914130687713623,0.2891023159027099,0.2762124538421631,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722489058971405,0.2172747701406479,0.9897449016571044,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500335097312927,0.5252904891967773,0.5252904891967773,1.0,1.0,-2.91293740272522,1.1183332204818726,1.7946041822433472,0.4628287851810455,0.9061197638511658,0.9061197638511658,0.0,138.79983520507812,145.0,38055.9765625,0.0,2095.416748046875,1.0,281.2577514648437,283.7434387207031,291.23095703125,293.7049255371094,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166786074638368,1.0,0.0,0.0,3.663341760635376,3.663366079330444,8.954641543823527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.49267578125,0.0,1546.07470703125,1895.4371337890625,0.0,3558.475830078125,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929279565811157,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703835487366,0.4093652367591858,0.388896644115448,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965184211731,0.3424247205257416,0.2411656528711319,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914130687713623,0.2891023159027099,0.2762124538421631,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.722489058971405,0.2172747701406479,0.9897449016571044,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500335097312927,0.5252904891967773,0.5252904891967773,1.0,1.0,-2.91293740272522,1.1183332204818726,1.7946041822433472,0.4628287851810455,0.9061197638511658,0.9061197638511658,0.0,138.79983520507812,145.0,38055.9765625,0.0,2095.416748046875,1.0,281.2577514648437,283.7434387207031,291.23095703125,293.7049255371094,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166786074638368,1.0,0.0,0.0,3.663341760635376,3.663366079330444,8.954641543823527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.49267578125,0.0,1546.07470703125,1895.4371337890625,0.0,3558.475830078125,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911441683769226,0.534247636795044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845126628875732,0.4115262925624847,0.3912109136581421,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337547779083252,0.3422210216522217,0.241244375705719,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379730224609,0.2895224392414093,0.2768597602844238,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720863938331604,0.2171475738286972,0.990327000617981,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522983074188232,0.5240831971168518,0.5240831971168518,1.0,1.0,-2.922268867492676,1.1203322410583496,1.8019366264343264,0.4627242088317871,0.9043509364128112,0.9043509364128112,0.0,140.46185302734375,148.0,39076.15625,0.0,2119.5087890625,1.0,280.9580993652344,283.5077514648437,291.2492370605469,293.8070068359375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338854551315308,1.0,0.0,0.0,3.666836738586426,3.666860818862915,8.971734928309161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.1796875,0.0,1551.404052734375,1895.4371337890625,0.0,3716.703125,0.9089770317077636,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911441683769226,0.534247636795044,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845126628875732,0.4115262925624847,0.3912109136581421,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337547779083252,0.3422210216522217,0.241244375705719,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379730224609,0.2895224392414093,0.2768597602844238,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720863938331604,0.2171475738286972,0.990327000617981,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522983074188232,0.5240831971168518,0.5240831971168518,1.0,1.0,-2.922268867492676,1.1203322410583496,1.8019366264343264,0.4627242088317871,0.9043509364128112,0.9043509364128112,0.0,140.46185302734375,148.0,39076.15625,0.0,2119.5087890625,1.0,280.9580993652344,283.5077514648437,291.2492370605469,293.8070068359375,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338854551315308,1.0,0.0,0.0,3.666836738586426,3.666860818862915,8.971734928309161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.1796875,0.0,1551.404052734375,1895.4371337890625,0.0,3716.703125,0.9089770317077636,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861153841018677,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037079811096,0.4130853116512298,0.3928778171539306,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633264541626,0.3414039313793182,0.240824893116951,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.78652423620224,0.289397120475769,0.2769356667995453,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152731895447,0.2164354175329208,0.988139033317566,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885894775391,0.5224609971046448,0.5224609971046448,1.0,1.0,-2.929572820663452,1.1207783222198486,1.8087944984436035,0.4615057706832886,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.73828125,0.0,2144.416748046875,1.0,280.6581420898437,283.2821350097656,291.2455444335937,293.8720703125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478929042816162,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.78759765625,0.0,1547.5367431640625,1895.4371337890625,0.0,3843.960205078125,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861153841018677,0.5411874651908875,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819037079811096,0.4130853116512298,0.3928778171539306,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633264541626,0.3414039313793182,0.240824893116951,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.78652423620224,0.289397120475769,0.2769356667995453,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152731895447,0.2164354175329208,0.988139033317566,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885894775391,0.5224609971046448,0.5224609971046448,1.0,1.0,-2.929572820663452,1.1207783222198486,1.8087944984436035,0.4615057706832886,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.73828125,0.0,2144.416748046875,1.0,280.6581420898437,283.2821350097656,291.2455444335937,293.8720703125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478929042816162,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.78759765625,0.0,1547.5367431640625,1895.4371337890625,0.0,3843.960205078125,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788249611854553,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783369064331055,0.4143156111240387,0.3942095339298248,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253375887870789,0.34029421210289,0.2401756793260574,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821942567825317,0.2889690697193146,0.2767020165920257,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844261169434,0.2153171449899673,0.9840699434280396,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208387970924377,0.5208387970924377,1.0,1.0,-2.9352474212646484,1.1204777956008911,1.814769625663757,0.4599014818668365,0.8937656879425049,0.8937656879425049,0.0,145.86590576171875,154.0,41280.7265625,0.0,2168.74609375,1.0,280.3581848144531,283.0652160644531,291.2451477050781,293.939453125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601807594299316,1.0,0.0,0.0,3.647532224655152,3.6475563049316406,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.53076171875,0.0,1533.44189453125,1895.4371337890625,0.0,3954.19677734375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788249611854553,0.5495274066925049,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783369064331055,0.4143156111240387,0.3942095339298248,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253375887870789,0.34029421210289,0.2401756793260574,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821942567825317,0.2889690697193146,0.2767020165920257,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844261169434,0.2153171449899673,0.9840699434280396,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208387970924377,0.5208387970924377,1.0,1.0,-2.9352474212646484,1.1204777956008911,1.814769625663757,0.4599014818668365,0.8937656879425049,0.8937656879425049,0.0,145.86590576171875,154.0,41280.7265625,0.0,2168.74609375,1.0,280.3581848144531,283.0652160644531,291.2451477050781,293.939453125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601807594299316,1.0,0.0,0.0,3.647532224655152,3.6475563049316406,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.53076171875,0.0,1533.44189453125,1895.4371337890625,0.0,3954.19677734375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755512356758118,0.5536619424819946,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766648769378662,0.4153021574020386,0.394951194524765,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231385946273804,0.3401210606098175,0.2399167865514755,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801201343536377,0.2890095710754394,0.276622861623764,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105538845062256,0.2148955464363098,0.9818840622901917,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585737824440002,0.5200276970863342,0.5200276970863342,1.0,1.0,-2.938072204589844,1.1203150749206543,1.8177571296691888,0.4590495824813843,0.8934047222137451,0.8934047222137451,0.0,147.3239288330078,154.0,40396.2265625,0.0,2180.9326171875,1.0,280.6012268066406,283.2349548339844,291.1640930175781,293.7103576660156,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952126145362854,1.0,0.0,0.0,3.640480995178223,3.640504837036133,8.843227305987966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.322265625,0.0,1525.2808837890625,1895.4371337890625,0.0,3882.095947265625,0.9034363031387328,1.0,0.0,3.0,1.0,0.0
