time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731100678443909,0.5568943023681641,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758458495140076,0.4167207479476928,0.3961624801158905,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.821746826171875,0.3403970897197723,0.2400117516517639,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788280844688416,0.2893840074539184,0.2768872678279876,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088785171508789,0.2147367149591446,0.9808738827705384,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599296689033508,0.5192802548408508,0.5192802548408508,1.0,1.0,-2.9426279067993164,1.1209806203842163,1.8216472864151,0.4586277902126312,0.8927158117294312,0.8927158117294312,0.0,148.56028747558594,142.0,40313.67578125,0.0,2195.03173828125,1.0,280.6422424316406,283.2890014648437,291.15777587890625,293.723876953125,293.1499938964844,293.1499938964844,280.95001220703125,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465197324752808,1.0,0.0,0.0,3.6355154514312735,3.635539293289185,8.819120012049098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.32177734375,0.0,1519.3447265625,1895.4371337890625,0.0,3831.555419921875,0.9022586345672609,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713172197341919,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482160568237,0.4202694594860077,0.3991903662681579,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256649374961853,0.3417002260684967,0.240682378411293,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831038236618042,0.2907220125198364,0.2778757512569427,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711850106716156,0.2149634063243866,0.9806238412857056,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177854299545288,0.5177854299545288,1.0,1.0,-2.939674139022827,1.1171640157699585,1.8225102424621584,0.4556358754634857,0.8944326639175415,0.8944326639175415,0.0,146.18624877929688,130.0,39299.43359375,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.14801025390625,293.6341552734375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930314600467682,1.0,0.0,0.0,3.6313767433166495,3.631400585174561,8.799053148322855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6474609375,0.0,1513.2388916015625,1895.4371337890625,0.0,3684.024169921875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713172197341919,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818482160568237,0.4202694594860077,0.3991903662681579,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256649374961853,0.3417002260684967,0.240682378411293,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831038236618042,0.2907220125198364,0.2778757512569427,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711850106716156,0.2149634063243866,0.9806238412857056,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177854299545288,0.5177854299545288,1.0,1.0,-2.939674139022827,1.1171640157699585,1.8225102424621584,0.4556358754634857,0.8944326639175415,0.8944326639175415,0.0,146.18624877929688,130.0,39299.43359375,0.0,2178.00830078125,1.0,280.9416198730469,283.5260314941406,291.14801025390625,293.6341552734375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930314600467682,1.0,0.0,0.0,3.6313767433166495,3.631400585174561,8.799053148322855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6474609375,0.0,1513.2388916015625,1895.4371337890625,0.0,3684.024169921875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744511127471924,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941561579704285,0.4244353175163269,0.4027619957923889,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349851965904236,0.3436299860477447,0.2417722940444946,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930306792259216,0.2926039695739746,0.2793196141719818,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719718873500824,0.2158471941947937,0.982844889163971,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525465607643127,0.516290545463562,0.516290545463562,1.0,1.0,-2.9291434288024902,1.110147476196289,1.8189960718154907,0.4509851038455963,0.8986918330192566,0.8986918330192566,0.0,140.29310607910156,133.0,38349.2421875,0.0,2130.43505859375,1.0,281.2416076660156,283.7596435546875,291.1620483398437,293.58563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916034996509552,1.0,0.0,0.0,3.636392116546631,3.63641619682312,8.823374741950829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.68115234375,0.0,1516.9461669921875,1895.4371337890625,0.0,3552.52294921875,0.9021496772766112,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744511127471924,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941561579704285,0.4244353175163269,0.4027619957923889,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349851965904236,0.3436299860477447,0.2417722940444946,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930306792259216,0.2926039695739746,0.2793196141719818,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719718873500824,0.2158471941947937,0.982844889163971,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525465607643127,0.516290545463562,0.516290545463562,1.0,1.0,-2.9291434288024902,1.110147476196289,1.8189960718154907,0.4509851038455963,0.8986918330192566,0.8986918330192566,0.0,140.29310607910156,133.0,38349.2421875,0.0,2130.43505859375,1.0,281.2416076660156,283.7596435546875,291.1620483398437,293.58563232421875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916034996509552,1.0,0.0,0.0,3.636392116546631,3.63641619682312,8.823374741950829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.68115234375,0.0,1516.9461669921875,1895.4371337890625,0.0,3552.52294921875,0.9021496772766112,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775344610214233,0.5261464715003967,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996273279190063,0.4267692863941192,0.4047861695289612,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390685319900513,0.3447856903076172,0.2424574792385101,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973975539207458,0.293733686208725,0.2802313268184662,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231167554855347,0.2165239453315735,0.9850866198539734,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513466000556946,0.515642523765564,0.515642523765564,1.0,1.0,-2.9280662536621094,1.1085870265960691,1.8194791078567505,0.4494511783123016,0.9024922251701356,0.9024922251701356,0.0,138.1226043701172,133.0,37536.73828125,0.0,2117.77392578125,1.0,281.5020446777344,283.9473571777344,291.1441955566406,293.4694519042969,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068164229393004,1.0,0.0,0.0,3.642649412155152,3.6426732540130615,8.853765507410571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.0439453125,0.0,1522.7547607421875,1895.4371337890625,0.0,3467.03564453125,0.9034804701805116,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.680660605430603,0.5213410258293152,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040518403053284,0.4290373623371124,0.4068432152271271,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423327207565308,0.3459536135196686,0.2432181239128112,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008846640586853,0.2948729395866394,0.2812273204326629,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258363366127014,0.2172669768333435,0.9879684448242188,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508475303649902,0.5150443315505981,0.5150443315505981,1.0,1.0,-2.930333137512207,1.1085205078125,1.821812629699707,0.4487973153591156,0.9055030345916748,0.9055030345916748,0.0,136.7130126953125,136.0,37496.33984375,0.0,2114.600341796875,1.0,281.54168701171875,283.9935302734375,291.1773986816406,293.5460510253906,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034503698349,1.0,0.0,0.0,3.651022911071777,3.6510469913482666,8.894517691260262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.14453125,0.0,1531.2281494140625,1895.4371337890625,0.0,3435.7255859375,0.9052445888519288,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684078574180603,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482728004456,0.4324280321598053,0.4103926718235016,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459023237228394,0.3470430374145508,0.2442508786916732,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804924488067627,0.2962870299816131,0.2828142344951629,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180159568787,0.2180992364883422,0.9925791025161744,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.513798177242279,0.513798177242279,1.0,1.0,-2.9376320838928223,1.109438180923462,1.82819402217865,0.4480597078800201,0.9068974256515504,0.9068974256515504,0.0,135.54356384277344,139.0,38478.125,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.2876892089844,293.7874755859375,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91912180185318,1.0,0.0,0.0,3.663650989532471,3.66367506980896,8.956151873462659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.57958984375,0.0,1546.0196533203125,1895.4371337890625,0.0,3581.051513671875,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.684078574180603,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482728004456,0.4324280321598053,0.4103926718235016,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459023237228394,0.3470430374145508,0.2442508786916732,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.804924488067627,0.2962870299816131,0.2828142344951629,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180159568787,0.2180992364883422,0.9925791025161744,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.513798177242279,0.513798177242279,1.0,1.0,-2.9376320838928223,1.109438180923462,1.82819402217865,0.4480597078800201,0.9068974256515504,0.9068974256515504,0.0,135.54356384277344,139.0,38478.125,0.0,2121.20654296875,1.0,281.2577819824219,283.77099609375,291.2876892089844,293.7874755859375,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91912180185318,1.0,0.0,0.0,3.663650989532471,3.66367506980896,8.956151873462659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.57958984375,0.0,1546.0196533203125,1895.4371337890625,0.0,3581.051513671875,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841639876365662,0.5168154835700989,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107852578163148,0.4336160719394684,0.4116791486740112,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.845963716506958,0.347060889005661,0.2443922907114029,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052383065223694,0.2965902984142303,0.283236414194107,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290316224098206,0.2181596904993057,0.9934301376342772,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517744421958923,0.5131750702857971,0.5131750702857971,1.0,1.0,-2.9410977363586426,1.1098089218139648,1.8312888145446773,0.4476648867130279,0.9059404730796814,0.9059404730796814,0.0,135.7330322265625,139.0,39341.3515625,0.0,2128.087158203125,1.0,281.00079345703125,283.5836486816406,291.32958984375,293.9477844238281,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304609894752502,1.0,0.0,0.0,3.6675071716308594,3.6675312519073486,8.975015930445807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.044921875,0.0,1551.1116943359375,1895.4371337890625,0.0,3685.36572265625,0.9089995622634888,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832246780395508,0.5183863043785095,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105602502822876,0.4345575273036957,0.4126558303833008,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450440764427185,0.3468232452869415,0.2443001568317413,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045740127563477,0.296682208776474,0.283412367105484,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283036708831787,0.2180120795965194,0.993225634098053,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525424480438232,0.5124680399894714,0.5124680399894714,1.0,1.0,-2.9440157413482666,1.109804391860962,1.8342112302780151,0.4470325410366058,0.9055225253105164,0.9055225253105164,0.0,136.3287353515625,142.0,39473.81640625,0.0,2136.083251953125,1.0,280.9580078125,283.5321960449219,291.3077087402344,293.89044189453125,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362461566925048,1.0,0.0,0.0,3.669033288955689,3.6690573692321777,8.982486860986683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.41552734375,0.0,1553.4912109375,1895.4371337890625,0.0,3738.25732421875,0.9094336032867432,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789723038673401,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383083343506,0.4360454082489013,0.4142442047595978,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351245880127,0.3459609746932983,0.243839681148529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017080426216125,0.2965080142021179,0.283427894115448,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173098623752594,0.991017520427704,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110539793968201,0.5110539793968201,1.0,1.0,-2.94930100440979,1.1095234155654907,1.8397777080535889,0.4456498622894287,0.9016496539115906,0.9016496539115906,0.0,138.22396850585938,145.0,40481.27734375,0.0,2154.71142578125,1.0,280.6581115722656,283.2998962402344,291.30194091796875,293.9496154785156,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499666094779968,1.0,0.0,0.0,3.665730237960816,3.6657543182373047,8.966321161096857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.564453125,0.0,1551.5411376953125,1895.4371337890625,0.0,3862.6611328125,0.9088510870933532,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789723038673401,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083383083343506,0.4360454082489013,0.4142442047595978,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417351245880127,0.3459609746932983,0.243839681148529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017080426216125,0.2965080142021179,0.283427894115448,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173098623752594,0.991017520427704,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223785400391,0.5110539793968201,0.5110539793968201,1.0,1.0,-2.94930100440979,1.1095234155654907,1.8397777080535889,0.4456498622894287,0.9016496539115906,0.9016496539115906,0.0,138.22396850585938,145.0,40481.27734375,0.0,2154.71142578125,1.0,280.6581115722656,283.2998962402344,291.30194091796875,293.9496154785156,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499666094779968,1.0,0.0,0.0,3.665730237960816,3.6657543182373047,8.966321161096857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.564453125,0.0,1551.5411376953125,1895.4371337890625,0.0,3862.6611328125,0.9088510870933532,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722505688667297,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943771839142,0.415484219789505,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372458815574646,0.3448016941547394,0.243144229054451,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975419163703918,0.2960256040096283,0.283127874135971,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946594715118,0.9868910908699036,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.5096399188041687,0.5096399188041687,1.0,1.0,-2.9535999298095703,1.1088008880615234,1.844798922538757,0.4440839886665344,0.895490288734436,0.895490288734436,0.0,140.7287139892578,148.0,41581.51171875,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.3004150390625,294.0139465332031,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617362022399902,1.0,0.0,0.0,3.6529622077941895,3.652986526489258,8.903969614948437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.02783203125,0.0,1539.1751708984375,1895.4371337890625,0.0,3968.04736328125,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722505688667297,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943771839142,0.415484219789505,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372458815574646,0.3448016941547394,0.243144229054451,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975419163703918,0.2960256040096283,0.283127874135971,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946594715118,0.9868910908699036,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.5096399188041687,0.5096399188041687,1.0,1.0,-2.9535999298095703,1.1088008880615234,1.844798922538757,0.4440839886665344,0.895490288734436,0.895490288734436,0.0,140.7287139892578,148.0,41581.51171875,0.0,2174.763916015625,1.0,280.3581848144531,283.0809631347656,291.3004150390625,294.0139465332031,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617362022399902,1.0,0.0,0.0,3.6529622077941895,3.652986526489258,8.903969614948437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.02783203125,0.0,1539.1751708984375,1895.4371337890625,0.0,3968.04736328125,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668816208839417,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764397621156,0.4395837187767029,0.4173924028873443,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337256908416748,0.3448764085769653,0.2429492026567459,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942142486572266,0.2964118719100952,0.2832684814929962,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985144615173,0.2156237512826919,0.9836828708648682,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082321166992188,0.5082321166992188,1.0,1.0,-2.960114002227783,1.109001636505127,1.851112365722656,0.4428697526454925,0.8946914076805115,0.8946914076805115,0.0,143.13230895996094,151.0,40600.5078125,0.0,2198.2275390625,1.0,280.64215087890625,283.30279541015625,291.21392822265625,293.7980041503906,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478740692138672,1.0,0.0,0.0,3.642350673675537,3.6423745155334473,8.852313158058678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.23486328125,0.0,1526.6336669921875,1895.4371337890625,0.0,3843.7900390625,0.9037598371505736,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668816208839417,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021764397621156,0.4395837187767029,0.4173924028873443,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337256908416748,0.3448764085769653,0.2429492026567459,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942142486572266,0.2964118719100952,0.2832684814929962,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985144615173,0.2156237512826919,0.9836828708648682,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.5082321166992188,0.5082321166992188,1.0,1.0,-2.960114002227783,1.109001636505127,1.851112365722656,0.4428697526454925,0.8946914076805115,0.8946914076805115,0.0,143.13230895996094,151.0,40600.5078125,0.0,2198.2275390625,1.0,280.64215087890625,283.30279541015625,291.21392822265625,293.7980041503906,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478740692138672,1.0,0.0,0.0,3.642350673675537,3.6423745155334473,8.852313158058678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.23486328125,0.0,1526.6336669921875,1895.4371337890625,0.0,3843.7900390625,0.9037598371505736,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639030575752258,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142389297484,0.4432283937931061,0.4206250309944153,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323544263839722,0.3462330996990204,0.243746668100357,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929948568344116,0.2977998852729797,0.2844280004501343,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158665657043457,0.2158952206373214,0.9842963814735411,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068243145942688,0.5068243145942688,1.0,1.0,-2.972644805908203,1.1116912364959717,1.860953569412232,0.4427807629108429,0.8969308137893677,0.8969308137893677,0.0,145.10301208496094,139.0,39809.5546875,0.0,2230.16845703125,1.0,280.9416809082031,283.5522155761719,291.20751953125,293.7195739746094,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321498274803162,1.0,0.0,0.0,3.639816045761109,3.6398398876190186,8.839997462928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.892578125,0.0,1522.2218017578125,1895.4371337890625,0.0,3700.83056640625,0.9030539989471436,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639030575752258,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142389297484,0.4432283937931061,0.4206250309944153,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323544263839722,0.3462330996990204,0.243746668100357,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929948568344116,0.2977998852729797,0.2844280004501343,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158665657043457,0.2158952206373214,0.9842963814735411,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353916168213,0.5068243145942688,0.5068243145942688,1.0,1.0,-2.972644805908203,1.1116912364959717,1.860953569412232,0.4427807629108429,0.8969308137893677,0.8969308137893677,0.0,145.10301208496094,139.0,39809.5546875,0.0,2230.16845703125,1.0,280.9416809082031,283.5522155761719,291.20751953125,293.7195739746094,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321498274803162,1.0,0.0,0.0,3.639816045761109,3.6398398876190186,8.839997462928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.892578125,0.0,1522.2218017578125,1895.4371337890625,0.0,3700.83056640625,0.9030539989471436,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.663267195224762,0.5401239991188049,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.904754400253296,0.4452919960021972,0.4224355816841125,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341807126998901,0.3471588790416717,0.2442976385354995,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950063943862915,0.2987024188041687,0.2851697206497192,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172142863273621,0.2162384837865829,0.9853360652923584,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612148642539978,0.5061204433441162,0.5061204433441162,1.0,1.0,-2.9745328426361084,1.111175775527954,1.8633569478988647,0.4420558512210846,0.8996614217758179,0.8996614217758179,0.0,144.3569793701172,139.0,39042.65234375,0.0,2229.703369140625,1.0,281.1984558105469,283.74139404296875,291.1907958984375,293.603515625,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230629801750184,1.0,0.0,0.0,3.641978263854981,3.64200210571289,8.85050326360215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.12841796875,0.0,1523.565185546875,1895.4371337890625,0.0,3617.398193359375,0.9034766554832458,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637527346611023,0.5342929363250732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.909837245941162,0.4474948048591614,0.4244063198566437,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377307653427124,0.3482250571250915,0.2449637949466705,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.798800528049469,0.2997278273105621,0.2860320210456848,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200663685798645,0.2167247533798217,0.986935257911682,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598500370979309,0.5053765773773193,0.5053765773773193,1.0,1.0,-2.97365665435791,1.109449863433838,1.8642067909240725,0.4405871927738189,0.9018335938453674,0.9018335938453674,0.0,142.46798706054688,142.0,38968.6953125,0.0,2218.58447265625,1.0,281.2417907714844,283.79296875,291.22540283203125,293.6844482421875,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919405460357666,1.0,0.0,0.0,3.646876573562622,3.646900415420532,8.874326908880903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.890625,0.0,1528.1466064453125,1895.4371337890625,0.0,3583.670654296875,0.9044575691223145,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663218080997467,0.5306406021118164,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030281066896,0.4505719542503357,0.4276681244373321,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404748439788818,0.3490910232067108,0.2458324134349823,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019583225250244,0.3008801341056824,0.2873652279376983,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996188163757,0.2171270251274109,0.989468276500702,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038888454437256,0.5038888454437256,1.0,1.0,-2.9788687229156494,1.1089051961898804,1.869963526725769,0.4387014508247375,0.9012827277183532,0.9012827277183532,0.0,141.50875854492188,145.0,39930.0078125,0.0,2222.9013671875,1.0,280.95782470703125,283.5741271972656,291.3326721191406,293.92236328125,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343355894088744,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.47119140625,0.0,1534.1641845703125,1895.4371337890625,0.0,3720.816162109375,0.9055564999580384,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663218080997467,0.5306406021118164,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148030281066896,0.4505719542503357,0.4276681244373321,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404748439788818,0.3490910232067108,0.2458324134349823,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019583225250244,0.3008801341056824,0.2873652279376983,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996188163757,0.2171270251274109,0.989468276500702,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038888454437256,0.5038888454437256,1.0,1.0,-2.9788687229156494,1.1089051961898804,1.869963526725769,0.4387014508247375,0.9012827277183532,0.9012827277183532,0.0,141.50875854492188,145.0,39930.0078125,0.0,2222.9013671875,1.0,280.95782470703125,283.5741271972656,291.3326721191406,293.92236328125,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343355894088744,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.47119140625,0.0,1534.1641845703125,1895.4371337890625,0.0,3720.816162109375,0.9055564999580384,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592721343040466,0.5332083702087402,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147395491600036,0.4524058401584625,0.4296591281890869,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391240835189819,0.3486991822719574,0.2457634806632995,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122776031494,0.3010608851909637,0.2877627313137054,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209139466285706,0.2167116850614547,0.9886188507080078,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5024011731147766,0.5024011731147766,1.0,1.0,-2.9837236404418945,1.1081815958023071,1.8755419254302976,0.4367538690567016,0.8980023860931396,0.8980023860931396,0.0,142.5009765625,148.0,40893.51953125,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3511962890625,294.0220031738281,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950468122959137,1.0,0.0,0.0,3.648839950561523,3.6488637924194336,8.883884561328159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9443359375,0.0,1532.568115234375,1895.4371337890625,0.0,3867.1787109375,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592721343040466,0.5332083702087402,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147395491600036,0.4524058401584625,0.4296591281890869,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391240835189819,0.3486991822719574,0.2457634806632995,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122776031494,0.3010608851909637,0.2877627313137054,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209139466285706,0.2167116850614547,0.9886188507080078,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5024011731147766,0.5024011731147766,1.0,1.0,-2.9837236404418945,1.1081815958023071,1.8755419254302976,0.4367538690567016,0.8980023860931396,0.8980023860931396,0.0,142.5009765625,148.0,40893.51953125,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3511962890625,294.0220031738281,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950468122959137,1.0,0.0,0.0,3.648839950561523,3.6488637924194336,8.883884561328159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.9443359375,0.0,1532.568115234375,1895.4371337890625,0.0,3867.1787109375,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569527983665466,0.5358921885490417,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139312505722046,0.453909158706665,0.4308161735534668,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377036452293396,0.3488128185272217,0.2456716746091842,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997872233390808,0.3013957738876343,0.287922739982605,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195149660110474,0.2165541499853134,0.9874924421310424,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625501275062561,0.5015862584114075,0.5015862584114075,1.0,1.0,-2.9870643615722656,1.108060002326965,1.8790042400360107,0.4357014298439026,0.8995788097381592,0.8995788097381592,0.0,143.472900390625,148.0,40112.95703125,0.0,2247.394775390625,1.0,280.9162292480469,283.5309753417969,291.2607727050781,293.79443359375,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942229390144348,1.0,0.0,0.0,3.648407220840454,3.648431062698364,8.881777375790989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.49560546875,0.0,1531.4354248046875,1895.4371337890625,0.0,3792.6962890625,0.90496027469635,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558060050010681,0.5372607111930847,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139668345451356,0.4552204310894012,0.4319608211517334,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372454047203064,0.3491909801959991,0.2458696514368057,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.799430787563324,0.3018442094326019,0.2882830202579498,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189513444900513,0.2166187167167663,0.9875695109367372,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634121298789978,0.5010430216789246,0.5010430216789246,1.0,1.0,-2.9908461570739746,1.1086255311965942,1.8822205066680908,0.4352798759937286,0.9002735018730164,0.9002735018730164,0.0,144.0492401123047,136.0,40105.2734375,0.0,2257.051025390625,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939022660255432,1.0,0.0,0.0,3.64965558052063,3.649679660797119,8.887856779438152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.20703125,0.0,1532.444580078125,1895.4371337890625,0.0,3763.554443359375,0.905182421207428,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522860527038574,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575366079807281,0.434355229139328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411126136779785,0.3492833375930786,0.2460740804672241,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037742376327515,0.3023270964622497,0.2888589203357696,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218467593193054,0.2163118422031402,0.986519694328308,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996849000453949,0.4996849000453949,1.0,1.0,-2.984562873840332,1.1034711599349976,1.8810917139053345,0.4315352141857147,0.8972324728965759,0.8972324728965759,0.0,141.46951293945312,124.0,40932.9765625,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.33599853515625,293.9960327148437,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497409462928772,1.0,0.0,0.0,3.646439790725708,3.646463871002197,8.872201533449697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8974609375,0.0,1530.042236328125,1895.4371337890625,0.0,3860.6279296875,0.9045440554618835,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522860527038574,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732677459716,0.4575366079807281,0.434355229139328,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411126136779785,0.3492833375930786,0.2460740804672241,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037742376327515,0.3023270964622497,0.2888589203357696,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218467593193054,0.2163118422031402,0.986519694328308,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996849000453949,0.4996849000453949,1.0,1.0,-2.984562873840332,1.1034711599349976,1.8810917139053345,0.4315352141857147,0.8972324728965759,0.8972324728965759,0.0,141.46951293945312,124.0,40932.9765625,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.33599853515625,293.9960327148437,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497409462928772,1.0,0.0,0.0,3.646439790725708,3.646463871002197,8.872201533449697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.8974609375,0.0,1530.042236328125,1895.4371337890625,0.0,3860.6279296875,0.9045440554618835,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.651761531829834,0.5232521891593933,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926059067249298,0.4588082432746887,0.4352790713310241,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443803191184998,0.3494225740432739,0.245985060930252,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073034882545471,0.3026270568370819,0.2889362573623657,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243788838386536,0.2161989957094192,0.9851778149604796,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579368472099304,0.4990058541297912,0.4990058541297912,1.0,1.0,-2.97607421875,1.0986934900283811,1.8773807287216189,0.428519070148468,0.89845210313797,0.89845210313797,0.0,139.05882263183594,124.0,40063.01171875,0.0,2205.5830078125,1.0,280.9012145996094,283.5102844238281,291.2672424316406,293.7867736816406,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422972202301024,1.0,0.0,0.0,3.6453678607940674,3.6453919410705566,8.866986149769218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.197265625,0.0,1528.3660888671875,1895.4371337890625,0.0,3793.31201171875,0.9043148756027222,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.652691662311554,0.5140528082847595,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335622787475586,0.4604561328887939,0.4365842938423157,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493703007698059,0.349919855594635,0.2461544275283813,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123449087142944,0.3032005131244659,0.2892660498619079,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282744646072388,0.2163348346948623,0.9847940802574158,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546901226043701,0.4984078109264374,0.4984078109264374,1.0,1.0,-2.9667251110076904,1.0937070846557615,1.8730179071426392,0.4254533052444458,0.8992283344268799,0.8992283344268799,0.0,135.8563690185547,127.0,39891.69140625,0.0,2173.03759765625,1.0,280.9422607421875,283.5548095703125,291.2655639648437,293.8073425292969,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373925924301147,1.0,0.0,0.0,3.646500587463379,3.646524667739868,8.872497687661962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.01123046875,0.0,1529.10791015625,1895.4371337890625,0.0,3748.70947265625,0.9044903516769408,1.0,0.0,3.0,1.0,0.0
